Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
30-Sep-22 04:30:00,61.040,-2.520,2.517,13.484,-0.997,23.365,45.414,2997.750,0.000,-0.161,100.000,103.063,22.392,175.116,175.870,336.668,374.677,297.621,302.690,333.909,358.128,476.552,482.189,23.562,26.581,4.657,0.000,353.456,8.783,44.442,44.445,409.451,952.080,69.998,16.070,318.510,1689.761,19.715,201.449,80.179,9.074,483.489,112.421,ABN,87.625,24.389,95.411
30-Sep-22 04:35:00,60.860,-3.040,2.524,13.489,-0.996,23.365,45.448,2997.375,0.000,-0.156,100.000,103.063,22.323,175.056,175.900,336.543,374.609,297.506,302.595,333.929,357.987,476.387,482.031,23.546,26.594,4.648,0.785,353.496,8.782,44.409,44.365,409.400,952.185,69.906,16.076,318.669,1687.841,19.298,201.427,83.762,8.827,483.350,112.466,ABN,87.875,24.397,95.410
30-Sep-22 04:40:00,60.880,-4.480,2.525,13.436,-0.993,23.371,45.464,2999.625,0.000,-0.131,100.000,103.063,22.319,174.961,175.914,336.947,375.118,297.484,302.727,334.192,358.107,476.436,482.102,23.568,26.757,4.641,0.000,353.736,8.790,44.340,44.302,409.500,953.031,71.094,16.069,318.625,1691.703,19.775,204.567,85.632,9.120,483.457,112.468,ABN,87.750,24.394,95.647
30-Sep-22 04:45:00,61.140,-5.080,2.543,13.429,-0.992,23.365,45.468,3001.500,0.000,-0.140,100.000,103.000,22.367,175.098,175.796,337.021,375.044,297.773,302.702,334.391,358.090,476.589,482.119,23.587,26.988,4.669,0.000,353.802,8.790,44.262,44.136,409.605,954.003,70.761,16.068,319.115,1695.404,19.417,203.569,82.823,9.108,483.541,112.521,ABN,87.875,24.330,95.527
30-Sep-22 04:50:00,61.000,-4.120,2.527,13.447,-0.993,23.380,45.484,2998.125,0.000,-0.142,100.000,103.000,22.434,175.108,175.917,336.874,375.012,297.542,302.670,334.385,358.076,476.371,482.203,23.559,27.133,4.636,0.000,353.847,8.782,44.143,43.972,409.598,952.300,70.898,16.070,318.685,1691.526,19.033,204.031,80.456,9.289,483.468,112.541,ABN,87.875,24.304,95.531
30-Sep-22 04:55:00,60.920,-5.200,2.528,13.447,-0.993,23.359,45.487,2998.125,0.000,-0.144,100.000,103.000,22.424,175.035,175.907,336.810,375.218,297.562,302.668,334.215,358.018,476.556,482.222,23.593,27.161,4.630,1.048,353.943,8.787,44.047,43.836,409.300,951.616,71.658,16.067,318.866,1698.100,19.148,206.086,83.165,9.029,483.486,112.505,ABN,88.000,24.328,95.647
30-Sep-22 05:00:00,61.020,-7.040,2.554,13.387,-0.988,23.365,45.418,2997.000,0.000,-0.138,100.000,103.000,22.408,174.807,175.749,336.625,374.809,297.621,302.592,333.629,357.787,476.811,482.337,23.566,27.052,4.680,0.000,353.570,8.781,43.949,43.747,409.395,950.601,70.217,16.070,318.621,1693.354,19.057,202.063,83.897,9.083,483.597,112.346,ABN,88.000,24.317,95.642
30-Sep-22 05:05:00,60.980,-6.200,2.542,13.413,-0.989,23.360,45.415,2999.250,0.000,-0.161,100.000,103.063,22.399,174.806,175.475,336.668,374.869,297.580,302.675,333.738,357.659,476.725,482.259,23.580,26.835,4.627,0.000,353.630,8.791,43.859,43.610,409.217,951.265,70.787,16.067,318.810,1694.425,19.415,203.572,91.464,8.930,483.520,112.432,ABN,87.875,24.305,95.598
30-Sep-22 05:10:00,60.780,-4.000,2.514,13.457,-0.994,23.335,45.439,2998.500,0.000,-0.142,100.000,103.063,22.396,174.704,175.457,336.717,374.667,297.489,302.568,333.755,357.697,476.449,482.143,23.577,26.576,4.629,0.000,353.574,8.785,43.846,43.588,409.289,953.029,70.881,16.074,318.768,1694.699,19.139,204.156,86.307,9.150,483.398,112.409,ABN,87.750,24.333,95.648
30-Sep-22 05:15:00,60.620,-4.800,2.510,13.435,-0.993,23.190,45.467,2997.000,0.000,-0.146,100.000,103.063,22.388,174.705,175.479,336.907,375.029,297.574,302.614,333.685,357.874,476.853,482.143,23.593,26.569,4.659,0.000,353.728,8.783,43.852,43.601,409.331,953.102,71.032,16.066,318.792,1705.845,19.117,204.248,92.437,9.318,483.563,112.515,ABN,87.750,24.393,95.641
30-Sep-22 05:20:00,60.860,-6.120,2.537,13.413,-0.991,23.277,45.459,2996.250,0.000,-0.149,100.000,103.063,22.472,174.522,175.323,336.727,374.732,297.475,302.542,333.603,357.592,476.580,482.174,23.566,26.860,4.671,0.000,353.738,8.778,43.866,43.666,409.487,949.972,70.674,16.070,318.532,1697.713,19.075,203.386,92.260,9.125,483.450,112.480,ABN,88.125,24.399,95.646
30-Sep-22 05:25:00,60.820,-7.280,2.538,13.405,-0.989,23.315,45.489,3003.000,0.000,-0.162,100.000,103.063,22.502,174.795,175.464,337.106,375.400,297.758,302.764,333.528,357.648,476.868,482.302,23.600,27.247,4.667,0.000,353.967,8.798,44.006,43.779,409.300,954.484,70.068,16.062,319.026,1702.176,18.982,201.300,88.081,9.087,483.762,112.486,ABN,88.000,24.390,95.645
30-Sep-22 05:30:00,60.960,-5.480,2.530,13.425,-0.991,23.315,45.521,3000.000,0.000,-0.150,100.000,103.000,22.673,174.834,175.581,336.930,375.257,297.736,302.743,333.442,357.572,476.453,482.245,23.579,27.554,4.701,0.000,354.028,8.790,44.096,43.894,409.177,953.400,69.749,16.075,318.759,1701.950,18.998,200.936,96.644,9.375,483.488,112.438,ABN,87.875,24.366,95.525
30-Sep-22 05:35:00,61.240,-5.600,2.530,13.470,-0.992,23.249,45.473,3001.500,0.000,-0.140,100.000,103.063,22.778,174.762,175.638,337.316,375.447,297.853,302.869,333.596,357.706,477.049,482.505,23.625,27.652,4.711,0.000,353.992,8.796,44.209,44.047,409.305,954.386,70.485,16.064,318.873,1712.879,18.935,202.588,84.683,9.076,483.948,112.379,ABN,87.875,24.399,95.651
30-Sep-22 05:40:00,60.920,-2.640,2.515,13.467,-0.996,23.301,45.484,2997.750,0.000,-0.143,100.000,103.063,22.882,174.846,175.632,337.029,375.381,297.921,302.983,333.758,357.828,477.151,482.538,23.569,27.670,4.733,0.000,354.139,8.784,44.289,44.183,409.400,954.214,71.147,16.064,318.665,1701.773,18.767,204.475,86.860,8.656,483.890,112.391,ABN,87.750,24.450,95.645
30-Sep-22 05:45:00,60.860,-6.760,2.537,13.413,-0.989,23.344,45.528,2999.250,0.000,-0.127,100.000,103.063,22.899,175.041,175.735,337.213,375.233,298.073,303.091,333.255,357.572,476.967,482.523,23.592,27.683,4.683,0.000,354.062,8.787,44.381,44.248,409.200,952.064,70.891,16.066,318.509,1701.888,18.900,203.845,91.192,9.236,483.826,112.455,ABN,87.875,24.442,95.529
30-Sep-22 05:50:00,61.180,-4.000,2.526,13.459,-0.995,23.320,45.482,2997.375,0.000,-0.136,100.000,103.063,22.893,175.136,175.936,337.104,375.303,297.953,303.159,333.444,357.754,477.188,482.623,23.565,27.484,4.809,0.000,353.994,8.786,44.460,44.344,409.200,952.157,70.297,16.061,318.618,1699.480,18.990,201.911,92.563,9.374,484.017,112.338,ABN,87.625,24.446,95.642
30-Sep-22 05:55:00,61.020,-3.800,2.527,13.461,-0.994,23.295,45.450,2997.375,0.000,-0.128,100.000,103.000,22.858,174.945,175.749,337.014,375.323,297.992,303.014,333.327,357.578,476.871,482.560,23.583,27.346,4.770,0.000,353.902,8.786,44.482,44.379,409.316,951.909,70.133,16.063,318.439,1702.005,18.933,201.555,95.950,8.979,483.900,112.502,ABN,87.500,24.446,95.644
30-Sep-22 06:00:00,61.020,-2.760,2.522,13.489,-0.996,23.268,45.477,2998.500,0.000,-0.156,100.000,103.063,22.883,175.048,175.840,337.057,375.396,297.899,303.017,333.382,357.465,476.957,482.484,23.592,27.113,4.722,0.000,353.953,8.790,44.438,44.373,409.442,950.763,69.983,16.064,318.581,1704.091,18.772,201.157,98.289,8.773,483.800,112.543,ABN,87.500,24.445,95.643
30-Sep-22 06:05:00,61.180,-3.520,2.535,13.486,-0.996,23.314,45.428,2996.625,0.000,-0.161,100.000,103.063,22.875,175.181,175.947,337.101,375.159,297.940,302.907,333.409,357.459,477.124,482.481,23.595,27.132,4.751,0.000,353.848,8.787,44.326,44.281,409.195,952.121,70.867,16.069,318.422,1701.177,18.764,203.906,67.134,8.988,483.852,112.582,ABN,87.500,24.446,95.643
30-Sep-22 06:10:00,60.900,-4.200,2.535,13.461,-0.993,23.345,45.511,2997.750,0.000,-0.148,100.000,103.000,22.868,175.041,175.878,336.925,375.090,297.834,302.799,333.205,357.387,476.508,482.304,23.615,27.287,4.725,0.000,353.917,8.788,44.224,44.053,409.300,951.724,70.304,16.074,318.356,1703.037,18.706,202.490,92.694,9.218,483.450,112.697,ABN,87.000,24.449,95.641
30-Sep-22 06:15:00,61.100,-3.800,2.546,13.428,-0.995,23.310,45.484,2995.875,0.000,-0.133,100.000,103.063,22.900,174.960,175.774,337.012,375.504,298.117,303.012,333.612,357.672,477.004,482.445,23.609,27.611,4.743,0.000,354.074,8.787,44.140,43.939,409.400,950.836,70.772,16.068,318.305,1706.830,18.715,203.574,86.334,9.244,483.838,112.721,ABN,87.375,24.451,95.649
30-Sep-22 06:20:00,60.940,-3.120,2.534,13.495,-0.995,23.325,45.520,3000.750,0.000,-0.163,100.000,103.000,22.912,174.841,175.491,337.297,375.481,298.110,303.101,333.941,357.799,476.985,482.523,23.591,27.813,4.758,0.000,354.307,8.793,43.989,43.712,409.100,952.785,70.842,16.065,318.618,1704.263,18.716,203.651,81.486,9.180,483.868,112.734,ABN,87.500,24.452,95.642
30-Sep-22 06:25:00,60.880,-5.640,2.554,13.427,-0.992,23.260,45.530,3002.625,0.000,-0.160,100.000,103.063,22.987,175.210,175.666,337.476,375.575,298.164,303.107,334.390,357.998,476.885,482.598,23.593,27.760,4.794,0.000,354.406,8.796,43.919,43.596,409.300,953.854,70.054,16.063,318.787,1708.949,18.841,201.333,82.850,8.889,483.888,112.639,ABN,87.875,24.447,95.647
30-Sep-22 06:30:00,61.020,-5.280,2.553,13.464,-0.991,23.225,45.513,3000.750,0.000,-0.161,100.000,103.000,22.978,175.482,175.980,337.516,375.622,298.201,303.243,334.099,358.021,477.184,482.550,23.635,27.591,4.777,0.000,354.351,8.794,43.900,43.584,409.387,952.448,70.953,16.067,318.720,1715.871,18.813,204.063,78.359,9.190,483.950,112.633,ABN,87.500,24.419,95.762
30-Sep-22 06:35:00,61.160,-5.480,2.565,13.447,-0.992,23.324,45.472,3001.875,0.000,-0.118,100.000,103.063,22.950,175.635,176.437,337.457,375.756,298.160,303.052,334.289,358.150,476.969,482.634,23.601,27.427,4.774,0.000,354.249,8.796,43.881,43.679,409.100,952.092,70.551,16.063,318.536,1703.800,18.910,202.753,57.830,8.707,483.950,112.693,ABN,87.625,24.446,95.871
30-Sep-22 06:40:00,61.100,-7.640,2.584,13.381,-0.987,23.317,45.486,2999.250,0.000,-0.160,100.000,103.000,23.001,175.625,176.339,337.431,375.618,297.957,303.221,334.325,358.143,476.888,482.532,23.579,27.361,4.752,0.000,354.376,8.792,43.976,43.740,409.303,955.577,69.710,16.073,319.007,1700.350,18.438,200.759,81.312,8.979,483.797,112.533,ABN,87.750,24.501,95.758
30-Sep-22 06:45:00,60.960,-6.160,2.566,13.437,-0.991,23.334,45.518,3001.500,0.000,-0.150,100.000,103.063,22.956,175.493,176.287,337.471,375.718,298.168,303.095,334.241,358.202,476.982,482.596,23.592,27.335,4.762,0.000,354.341,8.794,44.037,43.854,409.407,953.833,69.882,16.066,318.906,1701.344,18.844,200.942,82.868,9.177,483.940,112.432,ABN,88.125,24.451,95.763
30-Sep-22 06:50:00,60.760,-7.200,2.564,13.417,-0.990,23.375,45.540,3002.625,0.000,-0.162,100.000,103.000,23.013,175.563,176.423,337.580,375.807,298.324,303.211,334.412,358.125,476.978,482.665,23.618,27.228,4.739,0.000,354.319,8.799,44.166,43.984,409.100,953.250,70.217,16.064,318.778,1701.328,18.953,201.808,99.472,9.234,483.919,112.547,ABN,88.000,24.471,95.991
30-Sep-22 06:55:00,61.140,-6.320,2.582,13.423,-0.991,23.340,45.451,2999.250,0.000,-0.157,100.000,103.000,23.040,175.789,176.452,337.274,375.658,298.183,303.226,334.459,358.189,477.114,482.704,23.599,27.143,4.823,0.000,354.438,8.790,44.230,44.136,409.199,951.789,70.660,16.062,318.755,1700.116,18.887,203.029,85.421,8.674,484.037,112.444,ABN,87.875,24.508,96.114
30-Sep-22 07:00:00,61.220,-4.280,2.565,13.466,-0.994,23.325,45.449,2997.750,0.000,-0.162,100.000,103.000,23.091,175.563,176.390,337.295,375.361,298.201,303.167,333.788,357.899,477.118,482.740,23.610,27.196,4.781,0.000,354.156,8.790,44.350,44.251,409.383,954.269,70.263,16.064,318.841,1703.279,18.768,201.956,84.396,8.427,484.048,112.331,ABN,87.750,24.561,95.994
30-Sep-22 07:05:00,61.000,-3.720,2.554,13.487,-0.994,23.325,45.513,3000.750,0.000,-0.154,100.000,103.000,23.131,175.501,176.341,337.333,375.490,298.162,303.152,333.302,357.579,477.017,482.619,23.583,27.428,4.755,0.000,354.161,8.791,44.422,44.356,409.200,953.759,70.140,16.065,318.774,1701.009,18.714,201.642,82.864,8.767,483.900,112.461,ABN,88.000,24.563,95.996
30-Sep-22 07:10:00,61.460,-7.080,2.599,13.417,-0.990,23.357,45.492,3001.500,0.000,-0.159,100.000,103.000,23.126,175.317,176.123,337.760,375.772,298.419,303.244,333.711,357.885,477.325,482.825,23.639,27.663,4.842,0.000,354.457,8.800,44.438,44.405,409.200,954.776,70.198,16.056,318.945,1707.156,18.635,201.422,72.931,9.346,484.207,112.522,ABN,88.000,24.629,95.877
30-Sep-22 07:15:00,61.000,-9.360,2.603,13.378,-0.986,23.361,45.524,3000.750,0.000,-0.159,100.000,103.000,23.205,175.353,176.067,337.484,375.810,298.402,303.411,333.840,357.909,477.279,482.880,23.600,27.966,4.866,0.000,354.434,8.794,44.388,44.340,409.090,953.256,69.334,16.060,318.598,1703.566,18.669,199.140,54.945,9.124,484.184,112.396,ABN,87.625,24.621,95.872
30-Sep-22 07:20:00,60.940,-8.320,2.586,13.398,-0.987,23.305,45.544,2997.000,0.000,-0.158,100.000,103.000,23.203,175.416,176.302,337.591,375.807,298.415,303.378,334.048,357.918,477.254,482.823,23.609,28.051,4.766,0.000,354.627,8.790,44.307,44.189,409.299,953.709,69.958,16.066,318.730,1709.054,18.508,201.170,63.776,9.213,484.123,112.436,ABN,87.375,24.677,95.757
30-Sep-22 07:25:00,60.900,-6.960,2.574,13.418,-0.989,23.290,45.586,3000.000,0.000,-0.143,100.000,103.000,23.249,175.550,176.168,337.426,375.557,298.246,303.296,333.455,357.752,477.220,482.804,23.656,28.138,4.790,0.000,354.379,8.797,44.177,44.004,409.300,952.788,70.145,16.073,318.633,1717.643,18.646,202.008,98.680,8.727,483.950,112.595,ABN,87.250,24.745,95.645
30-Sep-22 07:30:00,61.200,-6.880,2.584,13.450,-0.989,23.346,45.517,3001.125,0.000,-0.144,100.000,103.000,23.314,175.385,176.147,337.838,376.070,298.455,303.510,333.936,357.954,477.381,483.029,23.617,28.212,4.832,0.000,354.749,8.798,44.048,43.796,409.194,956.706,69.910,16.072,319.045,1708.926,18.730,201.265,85.035,9.022,484.259,112.534,ABN,87.500,24.801,95.525
30-Sep-22 07:35:00,61.260,-7.160,2.590,13.446,-0.989,23.322,45.495,2998.125,0.000,-0.148,100.000,103.000,23.553,175.461,176.392,337.515,375.878,298.497,303.668,333.502,357.899,477.608,483.032,23.626,28.410,4.899,0.000,354.603,8.792,43.936,43.636,409.100,951.885,70.404,16.067,318.551,1712.836,18.820,202.479,71.189,8.887,484.174,112.657,ABN,87.375,24.850,95.522
30-Sep-22 07:40:00,60.980,-8.680,2.602,13.383,-0.987,23.282,45.571,3002.250,0.000,-0.158,100.000,103.000,23.649,175.720,176.902,337.976,376.408,298.631,303.820,333.746,357.983,477.246,483.005,23.597,28.506,4.843,0.000,354.960,8.795,43.887,43.610,409.200,953.805,70.742,16.065,318.547,1711.848,18.574,203.358,85.912,9.028,484.129,112.766,ABN,87.125,24.858,95.524
30-Sep-22 07:45:00,60.980,-5.920,2.582,13.436,-0.990,23.285,45.537,2997.750,0.000,-0.131,100.000,103.000,23.474,175.661,176.504,337.965,376.110,298.865,303.646,333.943,357.914,477.843,483.141,23.643,28.377,4.916,0.000,354.924,8.794,43.932,43.634,409.205,952.837,69.467,16.057,318.440,1717.606,18.591,199.380,99.172,9.446,484.476,112.695,ABN,87.250,24.916,95.529
30-Sep-22 07:50:00,61.140,-3.440,2.569,13.492,-0.996,23.360,45.495,2997.000,0.000,-0.149,100.000,103.000,23.379,175.798,176.514,337.686,375.804,298.678,303.552,333.783,357.933,477.609,483.119,23.633,28.265,4.879,0.000,354.620,8.791,44.037,43.764,409.467,951.694,70.521,16.065,318.355,1710.157,18.836,202.754,79.911,8.916,484.357,112.658,ABN,87.250,24.918,95.407
30-Sep-22 07:55:00,60.940,-2.520,2.557,13.505,-0.996,23.420,45.559,2996.250,0.000,-0.152,100.000,103.000,23.296,175.408,176.117,337.497,375.630,298.491,303.519,333.698,357.727,477.363,482.957,23.590,28.137,4.823,0.000,354.413,8.788,44.117,43.931,409.200,951.055,69.743,16.063,318.273,1698.885,18.799,200.420,83.294,8.877,484.246,112.740,ABN,86.875,24.919,95.408
30-Sep-22 08:00:00,61.320,-1.840,2.570,13.517,-0.997,23.390,45.537,3001.500,0.000,-0.147,100.000,103.000,23.219,175.411,176.153,337.841,375.928,298.493,303.558,333.625,357.620,477.436,482.957,23.656,28.000,4.840,0.000,354.577,8.801,44.229,44.082,409.374,952.323,69.548,16.060,318.449,1709.753,18.649,199.755,84.929,8.859,484.299,112.851,ABN,86.875,24.918,95.415
30-Sep-22 08:05:00,61.000,-2.680,2.558,13.516,-0.996,23.324,45.518,3001.875,0.000,-0.151,100.000,103.000,23.300,175.650,176.702,338.031,375.977,298.685,303.595,334.386,358.100,477.578,483.038,23.631,27.976,4.824,0.000,354.964,8.798,44.324,44.226,409.600,954.395,70.392,16.063,318.642,1710.588,18.955,202.267,93.515,9.365,484.350,112.860,ABN,86.875,25.029,95.410
30-Sep-22 08:10:00,60.700,-2.240,2.546,13.492,-0.997,23.315,45.558,3000.000,0.000,-0.152,100.000,103.000,23.245,175.543,176.426,337.579,375.694,298.270,303.470,333.842,357.943,477.126,482.901,23.603,27.961,4.835,0.000,354.580,8.793,44.505,44.389,409.308,951.826,71.149,16.070,318.821,1707.680,18.882,204.761,71.246,9.303,484.091,112.867,ABN,86.875,25.034,95.173
30-Sep-22 08:15:00,61.080,-1.480,2.570,13.504,-0.999,23.319,45.537,2997.375,0.000,-0.148,100.000,103.000,23.291,175.661,176.432,337.376,375.445,298.544,303.462,333.438,357.701,477.569,482.962,23.631,28.018,4.842,0.000,354.455,8.790,44.544,44.390,409.566,954.192,70.489,16.066,318.837,1711.161,18.578,202.668,88.331,8.324,484.272,112.973,ABN,86.875,25.100,95.057
30-Sep-22 08:20:00,61.280,2.880,2.551,13.592,0.994,23.315,45.551,2995.500,0.000,-0.142,100.000,103.000,23.325,175.809,176.596,337.473,375.603,298.364,303.383,333.612,357.647,477.609,483.055,23.596,28.004,4.842,0.000,354.536,8.791,44.448,44.304,409.600,953.841,69.424,16.063,318.791,1706.287,18.825,199.482,84.878,8.342,484.400,112.877,ABN,86.875,25.094,94.962
30-Sep-22 08:25:00,61.180,1.400,2.561,13.552,0.998,23.301,45.524,2999.250,0.000,-0.136,100.000,103.000,23.356,176.036,176.928,337.648,375.650,298.605,303.495,333.494,357.608,477.841,483.187,23.639,27.977,4.857,0.000,354.646,8.795,44.325,44.088,409.500,954.086,69.123,16.060,318.688,1713.753,18.948,198.507,83.182,9.123,484.480,112.816,ABN,86.875,25.152,95.289
30-Sep-22 08:30:00,61.020,-2.760,2.575,13.480,-0.995,23.335,45.526,3002.625,0.000,-0.163,100.000,103.000,23.366,175.817,176.623,337.666,376.076,298.626,303.621,333.657,357.684,477.549,483.258,23.645,28.015,4.857,0.000,354.859,8.803,44.134,43.847,409.601,955.388,68.780,16.055,319.068,1712.323,18.467,197.331,92.470,8.886,484.600,112.965,ABN,87.000,25.275,95.059
30-Sep-22 08:35:00,61.360,0.440,2.562,13.572,0.999,23.360,45.563,2998.125,0.000,-0.141,100.000,103.000,23.472,175.796,176.687,337.899,376.060,298.694,303.649,333.590,357.722,477.835,483.203,23.620,28.157,4.866,0.000,354.996,8.790,43.978,43.629,409.500,953.340,69.671,16.061,318.690,1707.534,18.730,200.145,82.181,9.184,484.547,113.008,ABN,86.625,25.330,94.939
30-Sep-22 08:40:00,60.800,-4.800,2.563,13.474,-0.992,23.329,45.624,3002.625,0.000,-0.150,100.000,103.000,23.529,175.885,176.630,338.007,376.287,298.762,303.794,333.725,357.803,477.907,483.363,23.617,28.278,4.891,0.614,354.956,8.803,43.996,43.626,409.400,954.165,69.767,16.061,318.890,1709.881,18.585,200.385,91.464,9.205,484.673,112.959,ABN,86.250,25.335,94.712
30-Sep-22 08:45:00,60.940,-4.120,2.573,13.467,-0.994,23.369,45.526,2996.250,0.000,-0.154,100.000,103.000,23.525,175.898,177.010,337.860,375.973,298.723,303.698,333.938,357.975,477.779,483.358,23.612,28.227,4.870,0.000,354.853,8.796,44.065,43.756,409.400,953.804,69.575,16.062,318.676,1706.245,19.000,199.915,79.131,9.003,484.650,112.961,ABN,86.375,25.250,94.480
30-Sep-22 08:50:00,60.900,-3.200,2.568,13.488,-0.995,23.374,45.530,3000.375,0.000,-0.155,100.000,103.000,23.391,175.967,176.612,337.914,376.311,298.855,303.663,334.165,358.076,477.826,483.261,23.615,27.900,4.897,0.000,355.026,8.798,44.165,43.956,409.500,956.319,69.720,16.059,319.367,1704.250,18.882,200.186,86.555,8.994,484.601,113.120,ABN,86.750,25.330,94.942
30-Sep-22 08:55:00,61.200,-4.920,2.594,13.458,-0.992,23.360,45.473,3000.000,0.000,-0.158,100.000,103.000,23.349,175.734,176.597,337.870,376.242,298.716,303.705,334.320,358.185,477.576,483.221,23.637,27.564,4.823,0.000,354.917,8.800,44.331,44.135,409.582,955.410,69.652,16.066,319.031,1707.215,19.354,200.268,84.580,9.172,484.540,113.024,ABN,86.750,25.270,94.831
30-Sep-22 09:00:00,61.080,-5.000,2.591,13.443,-0.993,23.386,45.661,2996.625,0.000,-0.168,100.000,103.000,23.308,175.778,176.545,337.667,376.042,298.567,303.561,334.235,358.116,477.678,483.245,23.638,27.363,4.863,0.000,354.758,8.795,44.455,44.321,409.714,952.189,69.502,16.060,318.853,1702.688,19.316,199.604,93.103,9.371,484.539,112.940,ABN,86.750,25.278,94.944
30-Sep-22 09:05:00,77.900,-1.600,3.289,13.519,-0.998,23.315,49.603,2997.750,0.000,-0.148,100.000,103.000,23.244,178.962,179.349,350.963,399.513,315.475,318.039,359.918,378.512,547.268,509.242,27.834,27.174,7.725,0.000,361.945,9.222,44.601,44.463,411.684,952.384,79.586,15.186,318.886,2368.637,19.417,193.616,87.448,9.712,523.278,113.300,ABN,86.375,25.272,95.059
30-Sep-22 09:10:00,81.100,-1.560,3.428,13.497,-0.998,23.240,50.252,2997.000,0.449,0.277,100.000,103.000,23.228,181.198,181.662,356.990,405.301,322.874,324.402,381.691,403.465,562.447,532.090,28.585,27.050,8.405,0.000,363.796,9.301,44.571,44.375,416.101,956.140,79.269,15.028,319.201,2504.182,19.606,187.655,51.178,9.501,538.179,113.213,ABN,89.750,25.201,95.056
30-Sep-22 09:15:00,81.000,-3.080,3.435,13.452,-0.996,23.264,50.123,2997.375,0.290,0.234,100.000,103.063,23.171,181.839,182.498,358.006,408.420,324.021,326.017,389.605,413.155,561.719,541.572,28.413,26.924,8.316,0.000,363.872,9.287,44.466,44.171,420.338,954.279,77.629,15.036,319.250,2470.734,20.398,183.999,94.169,9.261,542.143,113.185,ABN,91.625,25.269,95.173
30-Sep-22 09:20:00,81.100,-0.840,3.422,13.504,-1.000,23.255,50.189,2999.625,1.117,0.912,100.000,103.063,23.210,182.017,182.555,358.159,409.890,324.174,326.497,392.286,417.161,563.535,545.107,28.558,26.831,8.417,0.000,364.037,9.314,44.287,43.871,422.745,959.062,78.701,15.022,319.768,2496.053,20.881,186.101,89.960,9.038,544.459,112.681,ABN,91.750,25.212,95.173
30-Sep-22 09:25:00,81.080,-1.400,3.418,13.495,-0.998,23.255,50.084,3001.500,2.077,2.445,100.000,103.063,23.165,182.148,183.055,357.907,410.077,322.397,326.127,389.406,418.023,559.753,545.440,28.468,26.796,8.325,0.000,364.148,9.355,44.330,43.924,424.100,971.861,79.080,15.064,321.731,2480.568,21.757,188.353,89.179,9.693,543.350,112.285,ABN,92.000,25.098,94.938
30-Sep-22 09:30:00,81.580,-0.960,3.438,13.509,-0.999,23.270,49.965,3002.625,4.805,4.811,100.000,103.063,23.154,182.841,183.523,357.754,410.009,322.455,325.932,389.622,418.316,558.118,545.259,28.582,26.755,8.394,0.000,364.258,9.430,44.549,44.205,424.554,985.428,79.050,15.056,324.024,2498.225,21.524,188.031,95.313,9.769,543.335,112.444,ABN,91.875,25.099,94.946
30-Sep-22 09:35:00,80.880,-2.320,3.418,13.496,-0.997,23.265,49.954,2998.875,1.278,2.021,100.000,103.063,23.127,182.454,183.268,357.655,410.496,322.782,325.994,390.795,418.219,559.042,544.786,28.397,26.748,8.255,0.000,364.217,9.333,44.786,44.494,424.798,970.915,79.034,15.058,321.843,2466.625,20.387,188.032,88.164,9.731,543.564,112.780,ABN,92.000,25.026,95.059
30-Sep-22 09:40:00,80.820,-2.760,3.423,13.471,-0.996,23.135,50.004,2998.500,2.190,2.506,100.000,103.063,23.088,182.716,183.598,357.226,410.031,321.901,325.451,386.752,417.414,556.892,544.339,28.452,26.691,8.349,0.000,364.310,9.353,44.935,44.711,424.997,978.095,77.878,15.109,323.069,2488.424,21.285,186.923,99.321,9.277,541.659,112.619,ABN,91.875,25.037,95.057
30-Sep-22 09:45:00,80.840,-2.720,3.419,13.477,-0.997,23.223,50.008,2998.125,1.771,2.674,100.000,103.063,23.141,182.770,183.782,357.360,410.635,321.944,325.800,387.817,417.582,557.435,544.531,28.432,26.675,8.358,0.000,364.526,9.354,44.882,44.542,425.188,977.552,78.802,15.100,322.767,2476.596,20.524,188.839,90.740,9.030,542.345,112.732,ABN,92.000,25.036,95.405
30-Sep-22 09:50:00,80.600,-2.240,3.408,13.472,-0.997,23.305,50.024,2999.625,1.054,1.147,100.000,103.063,23.058,182.794,183.808,357.691,411.078,322.527,326.114,389.083,418.096,558.997,544.996,28.398,26.707,8.346,0.000,364.271,9.319,44.554,44.222,425.441,966.572,78.629,15.093,321.280,2462.519,19.687,188.215,89.502,9.681,543.353,113.002,ABN,92.750,25.092,94.935
30-Sep-22 09:55:00,80.620,-2.120,3.406,13.488,-0.997,23.230,49.991,3002.625,2.276,2.769,100.000,103.063,23.103,183.156,183.880,357.684,411.086,322.302,325.949,388.476,418.052,557.243,545.328,28.425,26.915,8.266,0.000,364.642,9.366,44.413,43.917,425.300,981.190,78.340,15.098,323.346,2476.187,19.815,187.670,106.517,9.619,543.079,112.729,ABN,92.750,25.209,95.290
30-Sep-22 10:00:00,80.080,-2.360,3.391,13.491,-0.998,23.245,50.008,3002.625,1.498,0.534,100.000,103.063,23.346,182.997,183.722,358.084,411.819,322.902,326.492,389.648,418.376,559.068,545.305,28.345,27.236,8.270,0.000,364.699,9.298,44.441,44.050,425.800,962.651,78.451,15.091,320.333,2462.771,19.158,187.714,85.478,9.736,544.134,112.430,ABN,92.375,25.386,95.287
30-Sep-22 10:05:00,80.600,-2.760,3.411,13.480,-0.997,23.297,49.925,3003.000,2.449,3.003,100.000,103.063,23.397,183.507,184.467,357.384,410.582,321.073,325.414,385.260,416.551,553.999,544.419,28.363,27.457,8.346,0.000,365.062,9.380,44.684,44.317,425.692,985.413,79.406,15.135,323.896,2462.234,19.289,191.452,95.521,9.642,541.395,112.645,ABN,92.375,25.510,94.942
30-Sep-22 10:10:00,80.200,0.960,3.382,13.520,0.999,23.285,50.056,3000.000,1.983,1.976,100.000,103.063,23.531,183.569,184.632,357.721,411.834,322.993,326.499,390.423,417.432,560.039,545.621,28.353,27.440,5.822,0.000,364.358,9.317,44.891,44.635,427.000,970.439,84.719,15.077,321.466,2462.307,18.923,202.230,102.984,8.625,545.275,112.741,Normal,93.375,25.446,94.359
30-Sep-22 10:15:00,79.660,2.280,3.350,13.568,0.997,23.277,50.072,2997.750,1.835,1.349,100.000,103.063,23.614,183.556,184.251,357.058,411.409,323.125,326.599,387.482,416.937,560.285,546.265,28.311,27.573,4.345,0.000,364.113,9.276,44.910,44.609,430.919,963.870,95.127,15.086,320.491,2456.725,19.022,227.415,79.904,8.923,545.552,112.333,Normal,94.250,25.510,94.584
30-Sep-22 10:20:00,79.280,2.440,3.330,13.598,0.996,23.270,49.987,2995.500,2.388,1.909,100.000,103.063,23.751,183.340,184.130,356.579,410.460,322.659,326.059,384.978,415.029,558.318,545.703,28.253,27.969,3.737,0.000,364.274,9.277,44.764,44.386,435.400,972.003,96.111,15.122,321.374,2450.782,19.025,231.230,88.137,9.206,544.181,112.353,Normal,94.500,25.573,94.587
30-Sep-22 10:25:00,79.660,-0.880,3.353,13.508,-0.999,23.275,49.945,3001.125,3.420,3.579,100.000,103.063,23.803,183.417,184.359,356.384,410.034,321.916,325.600,382.778,413.026,556.016,544.942,28.311,28.172,3.765,0.000,364.725,9.332,44.513,44.118,440.100,986.052,98.217,15.149,323.661,2462.077,19.170,237.394,103.930,9.701,542.640,112.589,Normal,94.625,25.545,94.587
30-Sep-22 10:30:00,79.400,-1.920,3.347,13.496,-0.998,23.290,49.912,3000.375,2.550,2.830,100.000,103.063,23.772,183.697,184.457,356.725,410.738,322.821,326.104,384.697,413.564,557.136,544.822,28.276,28.175,3.740,0.000,364.679,9.316,44.473,43.982,443.770,978.426,99.039,15.122,322.734,2455.139,18.944,238.258,87.857,9.662,543.674,112.531,Normal,94.750,25.561,94.354
30-Sep-22 10:35:00,79.580,-0.800,3.361,13.485,-0.998,23.240,49.900,3003.000,2.645,3.279,100.000,103.063,23.833,183.580,184.505,356.859,411.039,322.773,326.282,384.398,413.796,556.858,545.013,28.253,28.009,3.712,0.000,364.814,9.325,44.485,44.057,446.098,981.494,99.023,15.124,322.743,2454.526,18.892,238.286,75.290,9.785,543.679,112.283,Normal,94.500,25.623,94.590
30-Sep-22 10:40:00,79.880,2.600,3.362,13.556,0.996,23.245,49.981,3000.375,4.557,4.071,100.000,103.063,23.883,183.398,184.136,356.909,411.071,322.980,326.300,384.892,414.061,557.786,545.450,28.384,27.970,3.678,0.000,364.940,9.336,44.588,44.216,447.924,985.628,100.104,15.123,323.576,2475.986,19.222,240.875,91.047,9.524,544.246,112.563,Normal,94.875,25.801,94.940
30-Sep-22 10:45:00,79.460,2.120,3.334,13.553,0.997,23.281,49.900,2998.125,2.498,3.280,100.000,103.063,24.087,183.711,184.432,356.649,410.660,322.846,326.283,383.186,412.744,557.333,545.072,28.217,28.296,3.620,0.000,364.981,9.306,44.763,44.445,448.999,984.949,100.244,15.123,323.442,2446.674,18.782,241.197,101.788,9.663,544.001,112.794,Normal,94.875,26.095,95.296
30-Sep-22 10:50:00,80.000,1.480,3.366,13.533,0.999,23.245,49.968,2996.250,4.077,3.358,100.000,103.063,24.246,183.849,184.788,356.912,410.735,323.377,326.515,382.495,412.409,557.281,545.296,28.300,28.645,3.541,0.000,365.299,9.308,44.879,44.601,449.600,981.555,98.521,15.136,322.856,2466.923,19.131,237.596,77.977,9.898,543.850,112.429,Normal,95.000,26.387,94.468
30-Sep-22 10:55:00,79.880,0.600,3.362,13.544,0.999,23.237,49.978,3000.375,4.764,5.063,100.000,103.063,24.498,184.170,185.045,357.282,410.718,323.482,326.504,380.294,410.919,556.909,545.146,28.372,28.775,3.738,0.000,365.807,9.358,44.858,44.496,450.300,995.900,99.260,15.144,324.883,2482.219,19.133,239.721,89.051,9.858,543.500,112.470,Normal,94.750,26.452,93.767
30-Sep-22 11:00:00,79.560,0.600,3.346,13.538,1.000,23.260,50.036,3000.375,3.746,3.942,100.000,103.063,24.516,184.661,185.422,357.445,411.407,323.884,326.971,381.048,410.874,557.700,544.865,28.279,28.598,3.755,0.000,365.936,9.333,44.790,44.348,450.540,988.181,101.145,15.128,323.682,2461.467,19.099,243.569,85.782,9.604,543.813,112.864,Normal,94.750,26.453,93.074
30-Sep-22 11:05:00,79.760,0.880,3.350,13.547,0.998,23.210,50.058,3003.375,3.505,2.405,100.000,103.063,24.507,184.498,185.678,357.717,411.862,324.179,327.224,382.443,411.410,558.247,544.718,28.302,28.697,3.683,0.000,365.474,9.310,44.621,44.142,451.000,979.247,99.153,15.132,322.399,2471.378,18.486,238.937,87.869,9.156,543.850,112.618,Normal,94.625,26.396,92.834
30-Sep-22 11:10:00,79.780,0.080,3.356,13.522,-1.000,23.400,50.063,3001.875,3.993,3.431,100.000,103.063,24.588,184.593,185.477,358.089,411.985,324.381,327.488,384.241,411.878,558.470,545.275,28.306,28.823,3.779,0.000,366.100,9.328,44.556,44.031,451.000,982.714,99.735,15.118,322.757,2453.662,18.965,239.777,102.566,9.466,544.503,112.459,Normal,94.875,26.451,93.055
30-Sep-22 11:15:00,79.480,1.680,3.338,13.554,0.998,23.359,49.978,3002.250,3.573,2.889,100.000,103.063,24.749,184.977,185.871,358.302,412.050,324.691,327.506,384.556,411.853,558.640,545.237,28.290,28.897,3.709,0.000,366.264,9.315,44.588,44.035,450.893,982.941,100.151,15.126,322.549,2455.592,19.228,241.111,87.152,9.575,544.357,112.779,Normal,94.750,26.448,92.713
30-Sep-22 11:20:00,79.360,-1.760,3.353,13.514,-0.998,23.338,49.958,2997.000,3.395,3.598,100.000,103.063,24.769,185.258,186.091,357.229,411.226,323.952,327.230,382.019,411.145,557.034,545.130,28.222,28.787,3.773,0.000,365.877,9.320,44.573,44.113,450.800,985.025,99.990,15.143,323.143,2444.572,19.061,241.414,77.405,9.204,543.650,112.671,Normal,94.750,26.512,92.375
30-Sep-22 11:25:00,79.440,-2.320,3.341,13.499,-0.997,23.391,50.009,2998.125,2.602,1.751,100.000,103.063,24.655,185.153,186.160,357.527,411.826,324.209,327.283,384.807,411.699,558.374,544.927,28.221,28.686,3.718,0.000,365.527,9.274,44.662,44.169,450.801,970.544,98.622,15.142,320.666,2438.174,19.018,238.081,96.695,9.021,544.084,112.301,Normal,94.375,26.452,91.902
30-Sep-22 11:30:00,79.820,-3.840,3.370,13.454,-0.995,23.345,50.005,3000.375,3.094,2.776,100.000,103.063,24.530,185.002,185.959,357.654,411.605,324.028,327.137,383.470,411.327,557.250,544.421,28.266,28.476,3.807,0.000,365.794,9.310,44.732,44.288,451.045,979.089,98.097,15.145,322.192,2449.550,19.471,236.952,94.325,8.882,543.036,112.527,Normal,94.375,26.448,92.480
30-Sep-22 11:35:00,78.840,-4.640,3.341,13.437,-0.994,23.284,49.910,3000.000,2.153,2.304,100.000,103.063,24.520,185.023,186.041,357.918,411.996,324.251,327.268,386.429,411.885,557.293,544.798,28.183,28.243,3.689,0.000,366.058,9.292,44.849,44.401,451.129,974.977,98.740,15.137,321.616,2438.802,18.911,238.157,86.660,8.974,543.621,112.767,Normal,94.875,26.508,92.487
30-Sep-22 11:40:00,79.480,-3.600,3.356,13.472,-0.995,23.340,49.978,3001.875,3.794,4.561,100.000,103.063,24.675,185.213,186.202,357.782,412.135,324.519,327.641,384.132,411.897,557.244,545.498,28.315,28.219,3.796,0.000,366.314,9.343,44.885,44.521,451.117,988.906,99.115,15.139,323.650,2456.733,19.425,239.138,103.782,9.721,543.978,112.467,Normal,94.500,26.572,92.716
30-Sep-22 11:45:00,79.820,-7.000,3.402,13.406,-0.991,23.305,49.872,3002.625,4.498,4.364,100.000,103.063,24.898,185.194,186.281,358.127,412.123,324.651,327.713,383.404,411.333,556.953,545.245,28.267,28.543,3.737,0.000,366.647,9.340,44.848,44.586,451.501,989.356,100.339,15.139,323.527,2454.673,18.973,242.094,91.733,9.837,543.824,112.313,Normal,94.500,26.684,92.256
30-Sep-22 11:50:00,79.480,-3.920,3.358,13.466,-0.994,23.226,50.070,3003.000,4.595,4.447,100.000,103.063,25.236,185.430,186.308,358.124,412.288,324.997,327.900,382.172,410.838,558.499,545.665,28.320,29.098,3.694,0.000,366.974,9.336,44.847,44.455,451.200,986.762,98.752,15.128,322.718,2475.935,19.048,237.820,99.533,9.888,544.650,112.742,Normal,94.375,26.916,92.719
30-Sep-22 11:55:00,79.440,-4.880,3.361,13.461,-0.995,23.275,49.934,3000.000,4.549,4.817,100.000,103.000,25.347,185.229,186.333,358.267,412.423,325.077,328.059,382.956,410.745,557.178,545.396,28.223,29.402,3.734,0.000,367.125,9.333,44.789,44.351,451.600,991.330,99.906,15.133,323.684,2456.661,19.146,240.804,88.549,9.934,544.246,112.718,Normal,94.625,27.041,91.310
30-Sep-22 12:00:00,79.320,-8.680,3.388,13.383,-0.989,23.290,49.926,3001.875,5.033,4.632,100.000,103.063,25.456,185.376,186.238,358.558,413.022,325.511,328.399,386.104,411.665,557.780,545.785,28.212,29.415,3.630,0.000,366.970,9.331,44.743,44.304,451.100,991.653,99.632,15.123,323.625,2454.100,18.892,239.720,87.207,9.433,545.050,112.297,Normal,94.250,27.106,90.031
30-Sep-22 12:05:00,79.600,-10.640,3.425,13.334,-0.987,23.286,49.942,3003.750,3.943,3.514,100.000,103.063,25.479,185.786,186.579,358.919,412.928,325.534,328.371,383.403,410.535,557.902,544.747,28.217,29.454,3.857,0.000,367.503,9.313,44.757,44.284,451.130,984.888,99.460,15.141,322.332,2455.074,18.995,240.072,85.942,9.388,544.149,112.568,Normal,94.375,27.217,89.795
30-Sep-22 12:10:00,79.220,-6.440,3.366,13.414,-0.992,23.285,50.039,2998.500,3.395,2.419,100.000,103.063,25.628,185.774,186.615,358.756,412.587,325.556,328.508,382.261,409.953,558.719,544.816,28.192,29.517,3.999,0.000,367.105,9.279,44.822,44.360,451.000,976.914,99.502,15.146,321.300,2451.749,19.188,240.380,95.165,9.424,544.100,112.685,Normal,94.250,27.337,90.027
30-Sep-22 12:15:00,79.500,-7.360,3.391,13.394,-0.992,23.274,50.057,2998.500,4.025,3.168,100.000,103.000,25.811,186.259,187.079,358.668,412.372,325.581,328.592,379.600,408.597,558.578,544.815,28.238,29.871,3.924,0.000,367.900,9.296,44.841,44.362,450.200,984.590,98.341,15.155,322.159,2462.891,19.028,237.940,88.518,9.608,543.755,112.467,Normal,94.250,27.513,90.033
30-Sep-22 12:20:00,79.260,-7.040,3.374,13.419,-0.992,23.290,50.034,3001.875,3.964,3.194,100.000,103.063,25.891,186.301,187.338,358.869,412.075,325.442,328.436,378.480,407.141,556.379,544.160,28.223,29.986,3.941,0.000,368.196,9.321,44.857,44.340,449.895,988.553,98.270,15.185,323.001,2459.878,18.932,238.998,89.504,9.587,542.221,112.592,Normal,94.250,27.572,90.030
30-Sep-22 12:25:00,79.360,-6.400,3.368,13.423,-0.992,23.240,50.125,3002.250,3.399,2.619,100.000,103.000,25.923,186.273,187.058,359.461,413.453,326.824,329.323,384.375,409.333,560.487,545.098,28.255,29.988,3.828,0.000,367.930,9.292,44.914,44.372,449.400,980.325,97.867,15.151,321.242,2470.876,18.699,236.622,88.463,8.921,545.121,112.756,Normal,94.375,27.694,89.091
30-Sep-22 12:30:00,79.380,-4.760,3.354,13.469,-0.994,23.236,50.050,2998.125,4.337,4.677,100.000,103.063,26.189,186.849,187.644,359.029,412.593,326.320,329.186,379.872,407.847,557.972,545.313,28.241,30.327,4.004,0.000,368.466,9.327,44.932,44.462,449.855,997.691,99.413,15.167,323.847,2471.382,19.040,241.016,92.018,8.973,543.834,112.633,Normal,94.250,27.983,89.321
30-Sep-22 12:35:00,79.480,-5.480,3.376,13.411,-0.992,23.251,50.027,2996.250,5.212,5.764,100.000,103.000,26.494,187.170,187.851,358.976,412.468,326.565,329.340,378.103,406.858,557.437,545.174,28.253,30.562,4.006,0.000,369.542,9.356,44.996,44.411,450.100,1004.321,98.735,15.164,325.045,2473.379,19.118,239.262,90.623,8.967,543.596,112.513,Normal,94.250,28.264,87.747
30-Sep-22 12:40:00,79.780,-6.560,3.397,13.414,-0.991,23.235,50.017,2999.250,5.958,6.030,100.000,103.000,26.569,187.455,188.437,359.203,412.756,326.773,329.535,377.994,406.741,557.260,544.965,28.286,30.661,4.167,0.000,369.325,9.374,44.935,44.396,449.912,1002.999,99.605,15.160,324.801,2482.082,18.883,241.190,97.651,8.666,543.401,112.725,Normal,94.250,28.334,85.473
30-Sep-22 12:45:00,79.660,-5.960,3.374,13.436,-0.993,23.245,50.066,2998.125,4.635,5.147,100.000,103.000,26.479,187.331,188.319,359.500,413.557,326.894,329.861,378.840,406.904,558.301,544.812,28.277,30.327,4.150,0.000,369.242,9.348,44.923,44.340,449.200,997.056,100.625,15.153,323.897,2476.768,18.984,243.356,91.214,9.784,543.839,112.682,Normal,94.125,28.159,86.277
30-Sep-22 12:50:00,78.900,-9.040,3.377,13.392,-0.989,23.301,49.918,3002.250,1.875,2.016,100.000,103.063,26.378,187.570,188.493,360.062,414.070,327.249,329.981,380.716,407.971,557.897,544.721,28.096,30.084,4.133,0.000,369.143,9.270,44.887,44.223,448.700,977.610,98.252,15.170,320.677,2437.434,19.049,238.340,91.403,9.714,543.650,112.573,Normal,93.875,28.166,85.235
30-Sep-22 12:55:00,79.420,-6.920,3.383,13.410,-0.992,23.271,50.010,2998.875,4.561,4.876,100.000,103.000,26.556,187.749,188.608,359.443,412.925,326.628,329.642,378.209,406.626,557.226,545.032,28.234,30.053,4.256,0.000,369.547,9.347,44.824,44.167,448.300,1001.411,98.451,15.176,324.420,2463.766,19.450,239.055,94.150,9.543,543.138,112.767,Normal,94.250,28.212,86.059
30-Sep-22 13:00:00,79.880,-6.640,3.398,13.396,-0.991,23.285,49.980,2996.625,5.670,5.483,100.000,103.000,26.620,187.528,188.652,359.373,412.696,326.746,329.816,377.678,406.227,557.692,544.940,28.236,30.234,4.308,0.000,369.502,9.359,44.852,44.129,448.000,1000.992,99.779,15.171,324.313,2464.550,19.148,242.073,89.539,9.935,543.450,112.867,Normal,94.625,28.338,85.627
30-Sep-22 13:05:00,79.820,-6.920,3.412,13.383,-0.990,23.260,50.007,2995.500,5.787,5.924,100.000,103.000,26.584,187.518,188.459,359.355,412.948,327.022,330.009,378.358,406.491,558.389,545.075,28.273,30.166,4.333,0.000,369.416,9.365,44.847,44.104,448.200,1003.330,98.739,15.154,324.453,2472.476,19.252,238.877,90.487,10.241,543.850,112.604,Normal,94.375,28.216,86.295
30-Sep-22 13:10:00,79.780,-4.920,3.391,13.407,-0.994,23.262,49.919,3000.000,4.516,5.225,100.000,103.000,26.471,187.515,188.152,359.639,413.811,327.190,330.008,380.486,407.421,558.103,545.175,28.206,29.914,4.038,0.000,369.104,9.355,44.834,44.118,447.899,999.453,98.841,15.139,324.129,2459.489,18.635,238.492,89.258,9.511,544.210,112.539,Normal,94.375,28.103,86.656
30-Sep-22 13:15:00,79.800,-2.200,3.365,13.490,-0.997,23.239,49.958,3001.125,5.392,5.546,100.000,103.000,26.275,187.558,188.493,359.425,413.639,326.840,329.902,380.453,407.806,557.807,545.064,28.271,29.596,4.127,0.000,368.881,9.367,44.908,44.144,448.698,1000.289,99.954,15.150,324.401,2470.553,19.170,241.647,91.742,10.068,543.831,112.828,Normal,94.250,27.988,86.763
30-Sep-22 13:20:00,79.120,-0.280,3.330,13.524,-0.999,23.265,49.983,2997.000,3.900,3.933,100.000,103.000,26.237,187.205,188.254,359.043,413.504,326.850,329.846,380.989,408.220,558.232,545.167,28.194,29.496,4.039,0.000,368.522,9.315,44.948,44.261,448.700,989.680,99.392,15.154,322.801,2453.369,19.158,240.418,88.227,9.896,543.993,112.634,Normal,94.250,27.923,87.351
30-Sep-22 13:25:00,79.680,0.320,3.355,13.526,1.000,23.229,49.941,2996.625,4.379,5.397,100.000,103.000,26.116,187.384,188.347,358.807,412.593,326.342,329.488,379.300,407.054,557.045,544.683,28.212,29.305,4.027,0.000,368.504,9.349,44.986,44.328,449.394,999.337,98.851,15.169,324.299,2459.059,19.093,239.757,86.464,9.872,542.900,112.567,Normal,94.375,27.864,86.878
30-Sep-22 13:30:00,79.800,-0.920,3.366,13.503,-0.998,23.245,49.950,2997.375,4.732,5.157,100.000,103.000,26.060,187.326,188.337,358.772,412.960,326.455,329.555,379.729,407.386,557.399,544.819,28.266,29.299,4.068,0.000,368.496,9.354,45.041,44.372,449.267,1000.026,99.076,15.166,324.373,2465.947,19.349,240.191,86.381,9.064,543.353,112.767,Normal,94.500,27.789,87.235
30-Sep-22 13:35:00,79.860,-1.200,3.363,13.504,-0.998,23.255,49.947,2997.000,4.453,4.448,100.000,103.000,26.073,187.517,188.435,358.995,413.128,326.373,329.580,379.815,407.665,557.255,544.910,28.257,29.455,4.203,0.000,368.621,9.334,45.028,44.420,449.300,995.658,99.140,15.172,323.492,2464.671,19.268,240.594,86.884,9.152,543.251,112.867,Normal,94.375,27.804,86.875
30-Sep-22 13:40:00,79.640,-1.120,3.363,13.485,-0.998,23.290,49.986,2997.000,4.655,5.227,100.000,103.000,26.200,187.391,188.251,359.131,413.537,326.844,329.734,380.895,407.807,558.186,545.235,28.249,29.641,4.043,0.000,368.688,9.343,45.047,44.461,449.200,996.226,99.647,15.150,323.883,2461.973,19.064,240.872,98.301,9.830,543.996,112.565,Normal,94.500,27.804,86.645
30-Sep-22 13:45:00,79.540,-2.000,3.363,13.466,-0.996,23.281,50.026,2997.375,4.865,3.535,100.000,103.000,26.161,186.989,187.863,359.657,413.810,326.951,329.829,383.314,408.833,558.695,545.156,28.227,29.698,3.985,0.000,368.687,9.314,45.024,44.410,449.200,985.037,99.289,15.152,322.199,2458.817,18.667,240.094,83.886,9.578,544.249,112.556,Normal,94.375,27.861,87.113
30-Sep-22 13:50:00,79.660,-1.920,3.366,13.481,-0.998,23.260,49.999,3003.375,4.266,4.314,100.000,103.000,26.163,187.145,188.073,359.406,413.684,326.634,329.503,379.815,407.743,557.235,544.755,28.224,29.852,3.997,0.000,368.732,9.336,45.017,44.386,449.200,994.133,98.559,15.160,323.510,2462.086,19.038,238.651,92.642,9.570,543.220,112.836,Normal,94.500,27.863,87.466
30-Sep-22 13:55:00,80.260,-1.680,3.391,13.472,-0.998,23.230,49.980,2998.500,6.118,6.212,100.000,103.000,26.309,187.195,188.010,359.477,413.696,327.074,329.865,382.897,408.668,558.076,545.528,28.315,29.858,4.081,0.000,369.116,9.375,45.004,44.333,448.900,1005.546,99.532,15.147,324.917,2481.318,19.211,240.463,92.179,9.129,544.352,112.683,Normal,94.500,27.928,87.109
30-Sep-22 14:00:00,79.480,-0.840,3.354,13.500,-0.998,23.253,49.981,2998.500,4.450,4.450,100.000,102.938,26.193,187.345,188.398,359.301,413.901,327.159,329.815,383.233,408.879,558.309,545.186,28.172,29.720,3.892,0.000,368.358,9.325,44.934,44.291,449.287,989.793,98.623,15.138,322.573,2452.761,19.341,237.920,84.022,8.831,544.342,112.532,Normal,94.250,27.861,87.109
30-Sep-22 14:05:00,80.040,0.600,3.364,13.548,1.000,23.218,49.950,2996.625,5.687,4.885,100.000,103.000,25.660,186.827,187.780,358.641,413.216,326.440,329.403,381.153,408.497,557.899,544.700,28.289,29.022,3.822,0.000,367.885,9.338,44.891,44.189,448.916,994.828,100.202,15.144,323.729,2471.114,19.017,241.992,84.113,10.052,543.507,112.738,Normal,94.750,27.751,88.193
30-Sep-22 14:10:00,79.660,-0.200,3.353,13.535,-0.999,23.258,49.952,2998.500,4.618,4.730,100.000,103.000,25.686,186.929,187.799,358.723,413.297,326.515,329.329,381.110,408.244,558.033,544.901,28.214,28.573,3.853,0.000,368.051,9.333,44.871,44.150,449.615,992.016,99.195,15.140,323.356,2450.588,19.054,239.366,87.923,10.105,543.784,112.768,Normal,94.625,27.681,88.631
30-Sep-22 14:15:00,79.700,-0.360,3.366,13.494,-0.998,23.270,49.980,2996.625,4.883,4.307,100.000,102.938,25.868,186.893,187.883,358.988,413.737,326.847,329.667,383.721,408.926,558.935,545.385,28.226,28.666,3.870,0.000,368.491,9.311,44.811,44.176,450.297,992.567,100.029,15.137,323.131,2451.585,19.019,241.251,91.841,9.133,544.478,112.557,Normal,94.625,27.863,89.334
30-Sep-22 14:20:00,79.560,0.040,3.353,13.501,-0.999,23.262,50.041,2998.500,5.059,5.261,100.000,103.000,26.282,187.677,188.742,359.123,413.622,326.908,329.691,380.259,407.801,558.357,545.434,28.203,29.398,3.957,0.000,369.173,9.327,44.807,44.154,450.800,995.246,98.742,15.149,323.392,2454.130,19.183,238.656,91.647,9.695,544.273,112.767,Normal,94.375,28.220,88.629
30-Sep-22 14:25:00,79.800,-0.600,3.362,13.515,-0.999,23.274,49.924,2998.875,5.999,6.287,100.000,103.000,26.585,188.581,189.488,359.076,412.630,326.650,329.661,377.520,406.058,556.248,544.844,28.228,29.981,4.061,0.000,369.415,9.363,44.811,44.117,450.682,1007.768,100.109,15.178,325.115,2462.089,19.226,243.178,88.500,9.339,542.850,112.870,Normal,94.375,28.389,87.581
30-Sep-22 14:30:00,80.040,-1.440,3.377,13.498,-0.999,23.260,50.001,2997.750,6.528,6.470,100.000,103.000,26.721,188.197,189.239,359.347,413.626,327.212,330.112,378.019,406.177,558.163,544.999,28.277,30.040,4.077,0.000,369.708,9.369,44.819,44.112,450.588,1005.374,99.492,15.150,324.979,2473.466,19.278,240.510,90.827,9.068,543.948,112.610,Normal,94.375,28.516,86.649
30-Sep-22 14:35:00,79.980,-3.360,3.387,13.459,-0.995,23.261,50.032,3000.375,5.478,5.153,100.000,103.000,26.849,188.740,189.734,359.923,414.225,327.766,330.365,378.528,406.608,558.543,545.078,28.258,30.024,4.024,0.000,369.784,9.347,44.883,44.180,450.100,1000.739,99.573,15.149,323.700,2469.158,19.299,240.685,84.486,9.033,544.200,112.588,Normal,94.375,28.632,85.588
30-Sep-22 14:40:00,79.980,-0.080,3.367,13.506,-0.999,23.270,49.990,2999.625,5.298,5.722,100.000,103.000,26.906,189.391,190.232,359.816,413.764,327.647,330.407,377.522,405.997,557.445,544.880,28.221,30.178,4.262,0.000,369.978,9.354,44.907,44.218,449.703,1004.363,100.295,15.171,324.451,2463.123,19.030,243.329,90.432,7.583,543.345,112.695,Normal,94.375,28.757,85.515
30-Sep-22 14:45:00,80.040,-0.800,3.368,13.510,-0.999,23.260,49.924,3000.375,5.739,6.180,100.000,103.000,26.461,188.512,189.919,359.533,413.826,327.330,330.028,378.809,406.629,555.844,544.453,28.252,30.067,4.240,0.000,369.146,9.385,45.009,44.245,449.374,1007.090,98.488,15.175,325.009,2468.633,19.426,239.132,84.185,8.949,542.600,112.766,Normal,94.375,28.458,84.661
30-Sep-22 14:50:00,79.760,-0.800,3.360,13.502,-0.998,23.215,50.006,3000.375,4.708,5.092,100.000,103.000,26.151,187.840,188.753,359.746,414.396,327.555,330.426,382.950,408.356,558.698,544.894,28.301,29.360,4.049,0.000,368.744,9.353,45.020,44.350,448.990,997.379,99.551,15.143,323.756,2475.833,19.341,240.344,84.361,9.969,544.125,112.654,Normal,94.000,28.159,86.417
30-Sep-22 14:55:00,79.760,-3.440,3.372,13.482,-0.995,23.293,50.041,3002.625,4.349,3.783,100.000,103.000,26.192,187.689,188.534,359.830,414.629,327.764,330.493,383.745,408.905,559.798,545.468,28.271,29.022,3.767,0.000,368.807,9.316,45.027,44.404,449.000,988.833,98.936,15.132,322.294,2459.962,19.309,238.429,82.471,9.461,544.937,112.760,Normal,94.625,28.165,87.706
30-Sep-22 15:00:00,79.740,-1.960,3.369,13.499,-0.997,23.275,50.004,3001.125,5.421,4.224,100.000,103.000,26.393,187.473,188.741,359.803,414.430,327.586,330.304,382.520,408.518,559.059,545.503,28.236,29.329,3.813,0.000,369.183,9.322,45.035,44.440,449.199,991.000,99.279,15.137,322.745,2458.135,19.318,239.443,84.886,10.050,544.464,112.800,Normal,94.750,28.219,87.815
30-Sep-22 15:05:00,79.220,-2.240,3.342,13.508,-0.998,23.271,50.042,2999.250,4.440,4.485,100.000,103.000,26.568,187.479,188.363,359.553,413.714,327.150,330.091,378.731,406.702,558.224,545.017,28.209,29.854,3.886,0.000,369.527,9.316,45.078,44.430,449.749,994.914,99.289,15.162,323.003,2458.393,19.328,240.532,81.865,9.738,543.800,112.632,Normal,94.500,28.456,87.701
30-Sep-22 15:10:00,80.020,-1.400,3.377,13.506,-0.997,23.257,49.942,2997.375,6.047,6.177,100.000,103.000,26.599,188.198,188.975,358.878,412.634,326.625,329.888,377.273,405.879,555.690,544.615,28.271,30.017,3.735,0.000,369.421,9.367,45.057,44.351,449.600,1004.091,97.546,15.180,324.630,2471.744,19.311,237.033,89.527,9.892,542.415,112.538,Normal,94.875,28.452,87.696
30-Sep-22 15:15:00,79.620,-2.360,3.369,13.467,-0.996,23.225,50.036,2998.125,4.833,4.860,100.000,103.000,26.274,187.206,188.363,359.002,413.349,326.873,329.852,379.406,406.496,557.490,544.474,28.258,29.930,3.799,0.000,368.667,9.350,44.977,44.293,450.101,994.517,98.443,15.156,323.526,2472.672,19.216,238.235,89.191,9.346,543.458,112.864,Normal,94.750,28.216,87.113
30-Sep-22 15:20:00,80.020,-2.600,3.378,13.461,-0.997,23.280,50.029,2999.625,5.498,5.279,100.000,103.000,26.280,187.349,188.287,358.989,414.183,327.206,330.157,382.359,408.039,558.483,545.174,28.319,29.869,3.830,0.000,368.745,9.362,44.937,44.268,450.092,995.275,99.522,15.137,323.390,2476.750,19.099,240.035,89.502,9.415,544.258,112.702,Normal,94.750,28.045,87.931
