Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
30-Sep-22 15:25:00,79.760,-0.680,3.362,13.503,-0.998,23.215,50.079,3000.375,5.580,4.723,100.000,103.000,26.062,186.918,187.936,359.317,414.215,327.131,330.020,383.353,408.319,558.820,545.121,28.321,29.699,3.891,0.000,368.535,9.348,44.899,44.190,450.400,991.267,99.644,15.131,322.651,2481.292,19.084,240.098,90.127,9.742,544.299,112.377,Normal,94.625,27.919,87.705
30-Sep-22 15:30:00,79.900,-3.240,3.387,13.439,-0.995,23.155,50.042,2998.500,4.767,3.611,100.000,103.000,25.884,186.733,187.952,359.096,414.214,327.032,330.039,383.909,408.747,558.817,544.828,28.275,29.620,3.861,0.000,368.191,9.321,44.805,44.177,450.400,986.596,99.585,15.140,322.040,2479.488,19.054,240.307,83.079,9.030,544.019,112.679,Normal,94.375,27.811,88.284
30-Sep-22 15:35:00,79.500,-2.840,3.361,13.480,-0.997,23.277,50.036,2998.125,4.060,3.410,100.000,103.000,25.659,186.699,187.694,358.797,414.053,326.667,329.547,384.186,408.861,558.099,544.668,28.254,29.500,3.946,0.000,367.710,9.320,44.792,44.119,450.600,984.632,100.312,15.146,322.162,2462.687,19.039,242.317,83.805,10.233,543.629,112.828,Normal,94.125,27.627,87.112
30-Sep-22 15:40:00,79.280,-1.040,3.334,13.515,-0.999,23.196,50.007,2999.250,3.549,3.290,100.000,103.000,25.527,186.379,187.448,358.811,414.050,326.626,329.475,385.116,409.093,557.388,544.694,28.231,29.383,3.961,0.000,367.812,9.321,44.792,44.099,450.600,985.807,99.569,15.155,322.323,2465.363,19.057,240.926,85.484,9.841,543.275,112.559,Normal,94.125,27.513,88.400
30-Sep-22 15:45:00,79.940,-2.520,3.377,13.467,-0.996,23.176,49.972,2998.500,4.538,4.554,100.000,103.000,25.533,186.268,187.215,358.676,413.830,326.530,329.422,385.059,409.024,557.959,545.162,28.264,29.024,3.991,0.000,367.809,9.344,44.797,44.082,450.295,989.440,99.186,15.143,322.730,2470.801,19.292,239.495,84.470,9.950,543.955,112.724,Normal,94.500,27.446,88.624
30-Sep-22 15:50:00,79.860,-4.240,3.384,13.455,-0.995,23.231,50.021,3002.250,4.230,3.830,100.000,103.000,25.429,186.592,187.435,358.902,413.891,326.653,329.503,387.465,409.773,558.343,545.316,28.293,28.758,3.831,0.000,367.592,9.336,44.737,44.088,450.400,988.078,99.232,15.128,322.727,2467.978,19.499,238.973,82.508,9.397,544.387,112.779,Normal,94.375,27.397,89.330
30-Sep-22 15:55:00,79.060,-1.400,3.331,13.514,-0.997,23.370,49.899,3001.500,2.603,2.421,100.000,103.000,25.295,185.951,187.095,358.658,413.936,326.239,329.049,387.564,409.954,557.014,544.897,28.120,28.498,3.575,0.000,367.176,9.288,44.751,44.051,450.100,977.662,98.828,15.133,321.181,2422.457,19.317,238.211,81.314,9.374,543.726,112.560,Normal,94.125,27.386,89.452
30-Sep-22 16:00:00,79.900,-1.560,3.365,13.499,-0.999,23.346,49.902,2999.250,4.659,5.012,100.000,103.000,25.062,185.859,186.831,357.854,413.121,325.877,328.672,385.687,409.618,557.055,545.244,28.240,28.258,3.636,0.000,366.945,9.343,44.701,44.077,450.376,995.361,100.030,15.138,324.175,2442.708,19.484,241.315,84.660,9.528,543.713,112.537,Normal,94.375,27.215,90.053
30-Sep-22 16:05:00,79.960,-1.240,3.368,13.502,-0.999,23.320,49.907,2998.500,4.793,4.543,100.000,103.000,24.646,185.617,186.605,357.435,412.833,325.596,328.272,386.220,409.909,556.930,544.786,28.292,27.998,3.565,0.000,365.902,9.354,44.686,44.072,450.915,992.652,100.152,15.133,323.674,2451.927,19.527,241.392,82.791,9.020,543.390,112.756,Normal,94.500,26.983,89.449
30-Sep-22 16:10:00,79.600,-1.960,3.357,13.490,-0.996,23.310,50.002,2999.625,2.758,2.579,100.000,103.000,24.127,185.047,186.112,357.606,413.120,325.491,328.235,389.606,410.932,558.157,544.410,28.271,27.615,3.576,0.000,365.480,9.304,44.608,44.043,451.399,980.116,99.369,15.122,321.994,2446.789,19.867,239.046,87.992,9.322,543.800,112.536,Normal,94.125,26.678,90.036
30-Sep-22 16:15:00,79.700,-3.480,3.362,13.459,-0.996,23.322,49.961,2997.375,2.361,2.256,100.000,103.000,24.171,184.637,185.670,357.318,412.926,325.201,327.969,388.173,411.366,558.271,544.900,28.226,27.493,3.646,0.000,365.360,9.285,44.587,44.101,451.409,976.823,99.606,15.119,321.628,2436.493,19.504,239.486,87.611,9.210,543.950,112.562,Normal,94.500,26.563,91.207
30-Sep-22 16:20:00,79.820,-0.800,3.364,13.500,-0.998,23.270,49.887,2999.625,3.843,4.099,100.000,103.125,24.304,183.010,183.942,357.334,412.866,324.853,327.964,386.765,410.864,557.854,545.676,28.289,27.409,3.483,0.000,365.853,9.324,44.654,44.222,451.000,989.243,98.772,15.124,323.550,2452.868,25.760,237.707,82.856,9.175,544.046,112.766,Normal,94.875,26.544,92.716
30-Sep-22 16:25:00,79.860,-1.280,3.358,13.514,-0.999,23.303,49.884,3000.375,5.165,5.302,100.000,103.125,24.371,183.472,184.290,357.006,412.645,324.718,327.711,385.683,410.350,557.122,545.612,28.322,27.321,3.346,0.000,365.720,9.354,44.802,44.388,450.166,993.563,99.507,15.116,324.145,2453.727,23.838,239.116,92.343,9.457,543.871,112.664,Normal,94.750,26.510,93.064
30-Sep-22 16:30:00,79.760,-2.720,3.364,13.472,-0.996,23.238,49.961,3003.000,4.215,4.379,100.000,103.125,24.330,183.580,184.411,357.138,412.844,324.755,327.669,385.594,410.092,557.242,544.843,28.299,27.249,3.318,0.000,365.761,9.338,44.879,44.596,450.800,993.312,100.478,15.113,323.795,2455.870,21.900,241.341,83.895,9.292,543.687,112.505,Normal,94.375,26.501,93.075
30-Sep-22 16:35:00,79.780,-4.440,3.379,13.433,-0.993,23.215,49.973,3000.750,4.161,3.638,100.000,103.125,24.374,183.674,184.674,357.056,413.052,324.846,327.829,388.221,410.591,558.412,544.975,28.327,27.372,3.321,0.000,365.643,9.321,44.886,44.568,450.832,985.300,99.563,15.108,322.882,2464.025,20.983,238.932,86.349,9.798,544.229,112.712,Normal,94.375,26.563,93.194
30-Sep-22 16:40:00,79.600,-2.680,3.354,13.480,-0.995,23.230,49.985,3002.625,3.252,3.067,100.000,103.063,24.384,183.842,184.825,357.468,413.152,324.825,327.669,387.842,410.658,557.771,544.916,28.283,27.465,3.308,0.000,365.593,9.311,44.767,44.395,451.327,983.804,98.965,15.116,322.748,2455.541,20.294,237.845,83.103,9.728,543.921,112.798,Normal,94.500,26.560,92.840
30-Sep-22 16:45:00,79.200,-3.080,3.336,13.478,-0.996,23.290,49.889,3003.375,2.562,2.078,100.000,103.063,24.285,184.004,185.114,357.195,413.271,324.633,327.453,388.332,410.929,556.855,544.667,28.215,27.589,3.272,0.000,365.446,9.287,44.598,44.215,451.600,977.914,100.924,15.147,321.830,2439.417,19.596,243.838,82.016,9.684,543.332,112.433,Normal,94.375,26.566,92.348
30-Sep-22 16:50:00,79.120,-0.880,3.322,13.519,-0.999,23.283,49.969,2999.250,2.749,2.343,100.000,103.063,24.475,184.033,185.094,356.930,412.916,324.514,327.432,386.715,410.467,557.311,544.976,28.219,27.677,3.435,0.000,365.507,9.284,44.492,44.068,452.300,976.136,99.348,15.142,321.441,2440.804,19.438,239.817,81.317,9.689,543.746,112.507,Normal,94.250,26.564,91.783
30-Sep-22 16:55:00,79.660,-2.400,3.355,13.488,-0.996,23.285,49.996,2998.125,3.350,2.662,100.000,103.063,24.587,184.212,185.007,357.362,413.129,324.772,327.824,388.809,410.751,558.544,545.148,28.251,27.837,3.481,0.000,365.980,9.295,44.451,43.991,452.500,979.626,98.511,15.118,321.753,2448.505,19.533,236.812,88.096,9.695,544.500,112.934,Normal,94.250,26.564,92.212
30-Sep-22 17:00:00,79.060,-3.160,3.334,13.471,-0.995,23.195,49.993,3000.750,2.137,1.998,100.000,103.063,24.647,184.257,185.223,357.421,413.221,324.943,327.884,388.582,410.714,558.155,545.085,28.180,28.066,3.413,0.000,365.932,9.273,44.517,44.124,452.400,974.885,100.052,15.116,321.038,2447.049,19.464,240.447,81.029,9.874,544.447,112.670,Normal,94.375,26.566,92.601
30-Sep-22 17:05:00,79.700,-5.840,3.374,13.409,-0.993,23.256,49.994,2998.875,4.584,4.785,100.000,103.063,24.715,184.386,185.177,357.273,413.118,325.106,328.159,389.616,411.464,559.154,545.948,28.290,28.363,3.300,0.000,365.702,9.327,44.636,44.276,451.800,992.421,99.865,15.083,323.815,2461.877,19.711,238.645,82.733,9.867,545.841,112.319,Normal,94.250,26.627,92.374
30-Sep-22 17:10:00,79.580,-5.520,3.363,13.430,-0.993,23.255,49.977,3000.000,4.566,4.710,100.000,103.063,24.714,184.657,185.581,356.907,412.427,324.595,327.497,383.045,409.048,557.098,544.879,28.314,28.559,3.356,0.000,366.025,9.335,44.772,44.461,452.113,994.088,99.387,15.132,324.250,2467.665,19.661,239.528,84.066,9.593,543.602,112.765,Normal,94.500,26.623,92.254
30-Sep-22 17:15:00,79.460,-5.040,3.356,13.410,-0.994,23.255,50.046,2998.125,3.738,3.559,100.000,103.063,24.800,184.566,185.590,357.369,413.083,324.921,327.921,383.855,409.360,558.037,545.015,28.192,28.663,3.418,0.000,365.933,9.298,44.860,44.557,452.060,985.814,99.431,15.123,322.811,2447.282,19.278,239.252,86.377,9.472,544.350,112.733,Normal,94.625,26.629,92.019
30-Sep-22 17:20:00,79.700,-3.960,3.362,13.444,-0.994,23.235,49.990,2996.625,4.639,4.994,100.000,103.063,24.873,185.280,186.119,357.309,412.674,324.851,327.864,383.299,408.859,557.465,545.034,28.274,28.773,3.598,0.000,366.272,9.329,44.820,44.543,452.100,993.572,99.423,15.137,324.173,2464.061,19.337,239.818,90.423,9.711,543.766,112.402,Normal,94.375,26.566,92.635
30-Sep-22 17:25:00,79.040,-3.280,3.334,13.455,-0.996,23.295,49.972,2998.125,3.247,3.740,100.000,103.063,24.802,184.791,185.869,357.367,412.919,325.056,327.840,383.590,409.235,557.091,545.033,28.179,28.787,3.488,0.000,365.923,9.297,44.721,44.340,451.600,989.249,100.001,15.128,323.276,2442.140,19.173,240.819,84.851,9.704,543.939,112.534,Normal,94.625,26.626,92.836
30-Sep-22 17:30:00,79.600,-3.560,3.353,13.444,-0.996,23.290,49.940,2997.750,4.241,5.277,100.000,103.063,24.825,184.984,185.947,356.997,412.500,324.917,327.793,383.455,408.926,556.746,545.072,28.206,28.747,3.517,0.000,366.390,9.333,44.578,44.194,451.950,995.531,99.233,15.140,324.471,2446.970,19.589,239.457,95.410,9.820,543.608,112.746,Normal,94.750,26.571,92.846
30-Sep-22 17:35:00,79.760,-1.640,3.346,13.483,-0.999,23.262,50.005,3001.500,5.151,4.693,100.000,103.063,24.768,184.811,185.816,357.370,413.179,325.028,327.849,383.804,409.142,557.550,545.060,28.283,28.508,3.358,0.000,366.223,9.335,44.523,44.083,451.800,993.280,99.013,15.129,323.988,2461.880,19.409,238.476,88.085,9.541,543.946,112.493,Normal,94.625,26.589,92.841
30-Sep-22 17:40:00,79.540,-0.360,3.326,13.511,-1.000,23.278,50.039,3000.750,4.035,3.542,100.000,103.063,24.863,184.670,185.720,357.486,413.034,325.183,328.068,383.793,409.107,558.552,545.081,28.273,28.268,3.272,0.000,366.147,9.301,44.508,44.078,451.999,986.579,99.199,15.121,322.905,2455.749,19.251,238.620,83.723,9.504,544.300,112.547,Normal,94.250,26.573,93.185
30-Sep-22 17:45:00,79.480,2.200,3.311,13.525,0.998,23.244,49.965,2996.625,3.787,3.897,100.000,103.063,25.004,184.785,185.811,357.425,412.724,325.180,327.853,382.500,408.676,557.622,544.849,28.221,28.170,3.337,1.565,366.347,9.300,44.563,44.102,452.200,989.675,99.521,15.135,323.161,2449.191,19.271,239.942,87.318,9.328,543.787,112.805,Normal,94.500,26.623,93.422
30-Sep-22 17:50:00,79.380,4.880,3.299,13.570,0.995,23.226,49.942,2995.875,5.077,5.389,100.000,103.063,24.999,184.923,185.942,356.969,412.393,324.938,327.676,382.060,408.258,556.707,545.125,28.243,28.287,3.419,0.000,366.311,9.338,44.670,44.236,452.042,998.059,99.328,15.141,324.735,2455.861,19.682,239.729,83.136,9.598,543.505,112.639,Normal,94.625,26.629,93.536
30-Sep-22 17:55:00,79.580,1.680,3.308,13.529,0.997,23.271,49.891,2999.250,5.592,5.542,100.000,103.063,25.023,184.858,185.786,357.157,412.693,325.124,327.970,382.827,408.495,557.102,545.129,28.282,28.418,3.294,0.000,366.604,9.344,44.782,44.366,452.298,997.784,100.188,15.125,324.721,2459.565,19.462,241.144,87.294,9.623,543.910,112.409,Normal,94.625,26.626,93.549
30-Sep-22 18:00:00,79.620,0.960,3.322,13.497,0.999,23.278,49.974,2997.750,5.438,5.478,100.000,103.063,25.003,185.095,185.974,357.269,412.520,325.055,327.819,382.401,408.410,557.669,545.173,28.274,28.575,3.252,0.000,366.338,9.340,44.888,44.503,452.500,999.495,100.062,15.125,324.957,2459.019,19.505,240.830,91.086,9.444,544.056,112.634,Normal,94.750,26.619,93.656
30-Sep-22 18:05:00,79.280,1.000,3.304,13.509,1.000,23.250,50.048,3000.375,3.757,3.611,100.000,103.063,25.060,185.248,186.282,357.404,413.112,325.295,328.016,382.098,408.314,557.954,544.965,28.255,28.660,3.242,0.000,366.212,9.301,44.911,44.558,452.595,988.479,99.685,15.129,323.103,2459.019,19.129,240.081,84.683,9.741,544.035,112.750,Normal,94.500,26.571,93.537
30-Sep-22 18:10:00,79.600,1.800,3.308,13.503,0.999,23.232,49.959,2998.875,4.026,4.252,100.000,103.063,25.002,185.137,186.043,357.335,412.651,325.157,327.752,381.299,408.022,556.540,544.534,28.267,28.653,3.184,0.000,366.342,9.320,44.872,44.482,452.819,994.096,99.919,15.145,324.006,2462.916,19.187,241.332,91.584,9.643,542.916,112.534,Normal,94.625,26.509,93.539
30-Sep-22 18:15:00,79.700,4.600,3.303,13.573,0.994,23.274,49.994,3000.375,4.529,4.912,100.000,103.063,24.882,184.986,186.023,357.456,412.844,325.062,327.947,382.553,408.466,557.254,544.882,28.279,28.628,3.201,0.000,366.122,9.341,44.830,44.388,452.884,997.313,99.096,15.132,324.393,2459.648,19.313,238.821,94.117,9.747,543.600,112.477,Normal,94.625,26.447,93.301
30-Sep-22 18:20:00,79.980,6.320,3.318,13.605,0.992,23.270,49.991,2997.750,4.971,4.614,100.000,103.063,25.111,185.125,186.102,357.646,413.150,325.409,328.209,384.095,409.178,558.721,545.344,28.311,28.626,3.359,0.708,366.484,9.333,44.742,44.262,452.755,990.899,100.949,15.114,323.662,2466.198,19.221,242.497,87.534,9.636,544.657,112.793,Normal,94.875,26.393,93.540
30-Sep-22 18:25:00,79.300,7.320,3.288,13.607,0.991,23.265,50.027,2999.250,4.082,3.485,100.000,103.063,25.144,185.159,186.133,357.629,413.231,325.436,328.158,383.034,408.809,557.963,545.053,28.248,28.594,3.365,0.000,366.343,9.305,44.667,44.121,452.800,990.000,99.152,15.132,323.553,2454.936,19.169,238.924,85.246,9.684,543.999,112.684,Normal,94.500,26.390,93.420
30-Sep-22 18:30:00,79.540,6.280,3.298,13.596,0.992,23.196,49.947,3002.625,4.683,5.010,100.000,103.063,25.183,185.275,186.318,357.652,412.916,325.285,327.930,381.793,408.177,556.305,544.797,28.302,28.599,3.477,0.000,366.866,9.347,44.570,44.073,453.051,997.811,99.727,15.148,324.587,2471.300,19.205,241.014,87.572,9.351,542.989,112.556,Normal,94.750,26.389,93.306
30-Sep-22 18:35:00,79.920,6.640,3.314,13.604,0.992,23.240,49.967,2997.750,5.049,5.213,100.000,103.063,25.148,185.374,186.328,357.538,412.866,325.253,327.939,382.791,408.187,557.097,545.000,28.302,28.671,3.459,0.000,366.413,9.348,44.605,44.066,452.692,996.997,99.289,15.138,324.494,2467.560,19.251,239.511,85.867,9.540,543.566,112.755,Normal,94.875,26.333,93.414
30-Sep-22 18:40:00,79.560,4.560,3.294,13.578,0.994,23.205,50.064,2999.625,4.145,3.834,100.000,103.063,25.130,185.285,186.292,357.767,413.349,325.488,328.285,383.674,409.127,558.497,545.106,28.299,28.690,3.425,0.000,366.455,9.323,44.621,44.152,452.744,990.377,100.035,15.116,323.473,2471.298,19.104,240.385,87.867,9.269,544.339,112.784,Normal,94.625,26.330,93.537
30-Sep-22 18:45:00,79.260,11.800,3.294,13.680,0.987,23.255,49.961,3001.125,3.344,3.279,100.000,103.063,25.135,185.663,186.471,357.808,413.443,325.515,328.231,383.988,409.275,557.604,544.824,28.248,28.691,3.402,0.000,366.427,9.308,44.716,44.262,452.502,988.121,100.235,15.136,323.246,2457.648,18.976,241.705,85.410,9.224,543.800,112.555,Normal,94.375,26.275,93.662
30-Sep-22 18:50:00,79.720,12.160,3.319,13.684,0.986,23.247,49.843,3000.000,4.180,4.633,100.000,103.063,25.007,185.442,186.485,357.489,413.134,325.354,327.904,384.519,409.331,556.710,545.063,28.255,28.658,3.485,0.000,366.391,9.338,44.892,44.423,452.341,995.199,99.680,15.132,324.473,2458.882,19.052,240.203,91.635,9.764,543.635,112.467,Normal,94.625,26.217,93.656
30-Sep-22 18:55:00,80.040,8.560,3.324,13.624,0.990,23.220,49.958,3003.375,5.163,4.755,100.000,103.063,24.893,185.253,186.264,357.812,413.263,325.222,327.956,384.836,409.471,556.499,544.864,28.337,28.659,3.487,0.000,366.473,9.360,44.954,44.543,452.087,998.880,99.403,15.135,324.914,2476.290,19.096,239.690,92.194,9.468,543.360,112.704,Normal,94.625,26.218,94.007
30-Sep-22 19:00:00,79.820,9.560,3.318,13.649,0.988,23.240,49.976,3000.000,4.838,5.100,100.000,103.063,24.845,185.737,186.594,357.323,413.154,325.207,327.980,385.292,409.554,557.468,545.138,28.361,28.718,3.499,0.000,366.233,9.359,44.984,44.591,452.480,996.049,99.609,15.128,324.666,2478.173,19.118,239.889,90.777,9.234,543.996,112.668,Normal,94.625,26.213,93.886
30-Sep-22 19:05:00,80.040,10.960,3.326,13.680,0.988,23.277,49.991,2997.375,4.819,4.833,100.000,103.063,24.742,185.289,186.343,357.490,413.147,325.202,327.977,386.932,409.958,557.753,545.186,28.332,28.700,3.458,0.000,366.177,9.347,44.912,44.458,452.300,994.332,99.870,15.117,324.362,2469.731,18.533,240.045,86.934,9.833,544.253,112.466,Normal,94.625,26.156,93.777
30-Sep-22 19:10:00,79.520,14.800,3.320,13.738,0.980,23.160,50.003,3000.000,3.954,3.677,100.000,103.000,24.543,185.158,186.093,357.578,413.294,325.021,327.830,387.590,410.197,557.240,544.878,28.315,28.655,3.405,0.000,365.978,9.331,44.778,44.317,452.441,988.253,99.494,15.126,323.604,2478.583,18.914,239.503,87.254,9.441,543.990,112.645,Normal,94.375,26.096,93.190
30-Sep-22 19:15:00,79.580,12.720,3.318,13.697,0.985,23.185,50.065,3000.750,3.358,2.262,100.000,103.063,24.438,184.928,185.816,357.566,413.479,324.868,327.758,388.014,410.434,558.143,544.652,28.331,28.615,3.656,0.000,365.675,9.308,44.698,44.170,452.242,976.708,100.110,15.132,322.030,2478.602,18.844,241.233,82.625,9.689,544.012,112.898,Normal,94.250,26.035,92.954
30-Sep-22 19:20:00,79.660,14.200,3.311,13.744,0.983,23.225,50.079,3001.125,2.372,2.142,100.000,103.063,24.390,184.897,185.957,357.416,413.433,324.711,327.756,387.803,410.700,557.889,544.693,28.278,28.652,3.586,0.000,365.534,9.307,44.682,44.089,452.390,978.667,99.479,15.132,322.001,2465.088,18.983,239.742,84.282,9.310,543.850,112.640,Normal,94.000,25.917,92.838
30-Sep-22 19:25:00,79.620,12.440,3.310,13.702,0.985,23.245,50.041,3002.250,2.595,1.752,100.000,103.063,24.263,184.750,185.772,357.351,413.235,324.739,327.685,388.421,411.017,557.673,544.736,28.295,28.613,3.610,0.000,365.389,9.303,44.613,44.088,451.773,976.885,98.474,15.130,321.871,2466.093,18.608,237.243,83.516,9.090,543.800,112.564,Normal,94.250,25.861,93.075
30-Sep-22 19:30:00,79.720,12.200,3.323,13.680,0.986,23.260,50.001,2998.875,2.848,2.488,100.000,103.063,24.171,184.933,185.930,357.198,413.116,324.682,327.541,389.257,411.459,557.643,545.032,28.260,28.465,3.654,0.000,365.327,9.308,44.726,44.146,451.600,979.071,99.471,15.127,322.619,2457.693,19.233,239.513,86.411,8.720,544.102,112.836,Normal,94.375,25.864,93.195
30-Sep-22 19:35:00,79.460,12.480,3.306,13.711,0.985,23.255,49.936,2999.625,2.291,2.407,100.000,103.063,23.803,184.868,185.804,356.543,412.541,324.024,326.831,387.359,410.934,554.562,544.242,28.195,27.794,3.655,0.000,364.813,9.322,44.780,44.301,451.420,982.004,99.815,15.161,323.177,2440.849,19.442,241.760,91.478,8.848,541.966,112.588,Normal,94.625,25.625,92.257
30-Sep-22 19:40:00,79.540,11.480,3.306,13.702,0.986,23.221,49.864,3002.250,1.704,1.943,100.000,103.063,23.215,184.087,184.957,356.255,412.683,323.733,326.579,390.448,412.126,555.455,544.070,28.280,26.999,3.657,0.000,363.965,9.329,44.911,44.504,451.025,978.556,100.093,15.147,322.933,2452.799,22.658,241.857,85.507,7.815,542.365,112.479,Normal,94.375,25.265,91.900
30-Sep-22 19:45:00,79.720,10.200,3.314,13.667,0.987,23.235,49.903,3001.875,2.310,2.984,100.000,103.063,22.834,183.234,183.870,355.907,412.516,323.242,326.413,391.357,414.061,556.366,545.010,28.345,26.309,3.918,0.000,363.652,9.348,45.002,44.662,451.100,983.433,100.478,15.122,323.811,2456.354,25.036,241.703,81.341,8.695,543.501,112.597,Normal,94.500,24.981,92.499
30-Sep-22 19:50:00,79.920,7.760,3.314,13.626,0.990,23.246,49.943,3000.750,2.646,2.652,100.000,103.125,22.602,183.139,183.715,355.995,412.533,323.153,326.394,392.959,414.831,557.918,545.473,28.377,26.117,3.789,0.000,363.363,9.336,44.899,44.543,450.401,981.326,100.433,15.102,323.473,2459.279,23.641,240.773,85.128,8.432,544.537,112.671,Normal,94.250,24.854,93.198
30-Sep-22 19:55:00,80.060,6.040,3.318,13.603,0.993,23.230,49.934,3003.000,2.522,1.276,100.000,103.063,22.688,183.219,184.050,355.948,412.502,322.817,326.205,392.476,414.749,557.714,545.188,28.322,26.165,3.688,0.000,363.231,9.305,44.626,44.204,450.262,973.435,100.275,15.114,322.183,2452.308,22.933,240.899,86.670,8.482,544.297,112.467,Normal,94.625,24.793,93.779
30-Sep-22 20:00:00,79.600,6.800,3.302,13.621,0.991,23.241,49.957,3001.875,1.313,0.638,100.000,103.063,22.615,182.771,183.771,355.603,412.467,322.355,326.018,391.106,414.553,557.476,544.821,28.296,26.277,3.659,0.000,363.046,9.290,44.387,43.906,449.736,968.511,99.575,15.127,321.828,2447.258,23.644,239.760,77.054,8.605,543.772,112.359,Normal,94.250,24.740,94.016
30-Sep-22 20:05:00,79.820,5.040,3.318,13.573,0.993,23.265,49.924,2997.750,2.300,1.534,100.000,103.063,22.632,182.260,182.938,355.275,412.067,322.181,325.868,391.992,414.496,557.636,545.365,28.284,26.321,3.762,0.000,362.758,9.296,44.396,43.931,449.236,974.269,100.315,15.109,322.396,2443.701,25.844,240.792,85.710,8.653,544.400,112.461,Normal,94.500,24.684,94.245
30-Sep-22 20:10:00,79.220,4.720,3.284,13.581,0.994,23.275,49.936,2998.125,1.253,1.030,100.000,102.938,22.612,182.271,183.141,355.158,411.853,321.986,325.528,389.307,413.530,557.012,544.651,28.227,26.372,3.656,0.000,362.987,9.274,44.532,44.097,449.400,970.185,99.823,15.129,322.024,2433.084,25.088,240.440,82.728,9.014,543.300,112.361,Normal,94.625,24.678,94.366
30-Sep-22 20:15:00,79.640,2.640,3.306,13.573,0.998,23.256,49.842,2996.625,1.798,2.426,100.000,103.063,22.613,182.306,183.037,354.978,411.619,321.836,325.384,388.402,412.994,555.607,544.775,28.259,26.473,3.821,0.000,363.266,9.304,44.707,44.361,449.000,981.586,99.286,15.138,323.792,2441.263,24.639,239.527,81.154,9.033,542.603,112.273,Normal,94.750,24.743,94.594
30-Sep-22 20:20:00,79.660,-0.520,3.322,13.499,-0.998,23.235,49.862,2996.625,1.848,2.162,100.000,103.063,22.551,182.363,183.064,354.840,411.683,321.816,325.382,388.813,413.385,556.434,544.995,28.275,26.568,3.832,0.000,362.757,9.309,44.872,44.604,449.000,980.173,100.498,15.127,323.404,2446.191,23.751,241.976,79.680,9.268,543.161,112.380,Normal,94.750,24.671,94.324
30-Sep-22 20:25:00,79.780,-2.960,3.338,13.456,-0.997,23.232,49.931,2996.250,2.279,2.411,100.000,103.063,22.457,182.310,183.114,354.919,411.667,321.961,325.495,390.009,413.730,557.577,545.222,28.325,26.596,3.701,0.000,362.572,9.311,44.978,44.787,449.194,978.913,99.589,15.111,323.265,2455.640,23.499,239.130,81.192,9.018,543.974,112.347,Normal,94.625,24.682,94.481
30-Sep-22 20:30:00,79.720,-10.120,3.386,13.333,-0.987,23.300,49.942,2997.375,1.222,0.873,100.000,103.063,22.456,182.130,183.121,354.881,411.818,321.802,325.469,389.788,413.660,557.521,544.921,28.232,26.606,3.694,0.000,362.587,9.276,44.921,44.773,449.397,967.992,99.430,15.116,321.601,2433.313,22.453,238.958,78.483,9.051,543.597,112.130,Normal,94.375,24.679,94.368
30-Sep-22 20:35:00,79.380,-1.560,3.307,13.465,-0.998,23.280,49.964,3000.750,1.109,0.686,100.000,103.063,22.570,182.103,183.053,355.185,411.871,321.657,325.436,388.357,413.221,556.765,544.736,28.273,26.688,3.606,0.000,362.780,9.279,44.731,44.512,449.504,970.033,98.743,15.138,321.908,2442.651,21.981,238.199,89.070,9.138,542.815,112.139,Normal,94.375,24.684,94.475
30-Sep-22 20:40:00,79.580,-2.040,3.326,13.477,-0.997,23.274,49.941,3003.000,1.926,1.216,100.000,103.063,22.491,182.289,183.038,355.529,412.041,321.997,325.497,391.463,413.888,556.823,544.926,28.283,26.731,3.728,0.000,363.027,9.301,44.429,44.091,449.600,973.866,99.638,15.121,322.629,2446.745,21.152,239.661,84.227,9.164,543.351,112.417,Normal,94.625,24.686,94.596
30-Sep-22 20:45:00,79.540,-2.760,3.333,13.452,-0.997,23.270,49.857,3000.000,1.673,1.355,100.000,103.063,22.506,182.090,182.749,355.490,412.032,322.070,325.697,392.871,414.297,557.546,545.129,28.214,26.817,3.657,0.000,362.942,9.289,44.275,43.839,449.531,974.425,99.875,15.104,322.727,2434.765,20.913,239.511,87.260,9.644,544.117,112.280,Normal,94.625,24.621,94.598
30-Sep-22 20:50:00,79.360,-5.400,3.332,13.417,-0.993,23.225,49.988,2999.625,1.443,1.346,100.000,103.063,22.531,181.832,182.533,355.409,411.898,321.796,325.468,391.213,414.062,557.192,545.234,28.247,26.871,3.562,0.000,362.606,9.287,44.298,43.896,449.500,973.519,99.812,15.120,322.399,2444.981,20.202,240.041,85.053,9.805,543.897,112.027,Normal,94.250,24.684,94.599
30-Sep-22 20:55:00,79.180,-5.480,3.328,13.412,-0.992,23.325,49.884,3000.000,0.162,0.919,100.000,103.063,22.683,182.139,182.839,355.131,411.791,321.723,325.255,389.987,413.353,556.687,544.731,28.158,26.973,3.485,0.000,362.823,9.278,44.388,44.070,450.067,972.252,99.764,15.115,322.553,2420.831,19.861,239.697,84.958,9.691,543.462,112.233,Normal,94.375,24.617,94.942
30-Sep-22 21:00:00,78.820,-5.920,3.313,13.399,-0.992,23.300,49.920,2998.875,0.309,0.235,100.000,103.063,22.745,181.927,182.735,355.010,411.980,321.716,325.295,390.392,413.664,556.367,544.801,28.146,27.120,3.494,0.000,362.688,9.259,44.534,44.303,450.000,964.683,99.993,15.134,321.328,2422.404,19.406,241.049,96.080,9.394,543.300,112.436,Normal,94.500,24.627,94.950
30-Sep-22 21:05:00,79.000,-5.680,3.317,13.410,-0.994,23.285,49.921,3000.375,0.066,0.285,100.000,103.063,22.941,182.173,182.844,355.415,411.979,321.739,325.375,389.076,412.898,555.706,544.762,28.130,27.440,3.494,0.000,363.189,9.255,44.766,44.564,450.050,967.521,98.870,15.152,321.302,2423.884,19.453,239.081,82.288,9.229,542.850,112.433,Normal,94.875,24.682,94.831
30-Sep-22 21:10:00,79.400,-6.520,3.345,13.376,-0.991,23.202,49.877,2998.500,1.592,2.570,100.000,103.063,23.127,182.293,183.058,355.054,411.631,321.592,325.363,388.202,412.404,555.450,544.985,28.229,27.689,3.570,0.000,363.344,9.315,44.857,44.781,450.200,981.700,98.614,15.135,323.632,2450.582,19.445,237.772,86.455,9.491,543.050,112.194,Normal,94.500,24.742,94.938
30-Sep-22 21:15:00,79.260,-7.040,3.338,13.382,-0.992,23.225,49.850,3001.125,1.034,1.528,100.000,103.063,23.246,182.194,182.969,355.759,411.993,321.895,325.536,388.456,412.523,555.405,544.946,28.186,27.739,3.685,0.000,363.608,9.285,44.856,44.741,450.200,975.653,99.363,15.139,322.852,2442.900,19.233,239.734,86.076,9.309,543.234,112.312,Normal,94.625,24.743,94.830
30-Sep-22 21:20:00,79.100,-5.000,3.319,13.406,-0.993,23.325,49.829,3000.375,0.766,1.244,100.000,103.063,23.269,182.234,182.964,355.933,412.242,322.249,325.800,389.601,412.779,556.539,545.060,28.118,27.743,3.501,0.000,363.638,9.271,44.668,44.413,449.900,972.427,99.055,15.126,322.276,2420.229,19.114,238.461,84.264,9.548,543.712,112.528,Normal,94.625,24.744,94.941
30-Sep-22 21:25:00,79.600,-6.400,3.347,13.400,-0.991,23.290,49.881,3003.375,2.673,3.112,100.000,103.063,23.299,182.578,183.483,355.559,411.943,321.962,325.350,385.745,411.337,554.467,544.663,28.302,27.479,3.679,0.000,363.885,9.340,44.393,44.098,450.000,992.724,99.239,15.156,325.397,2452.227,19.439,240.144,60.879,9.451,542.246,112.403,Normal,95.000,24.740,95.066
30-Sep-22 21:30:00,80.040,-6.600,3.374,13.368,-0.992,23.248,49.894,3001.500,3.343,3.451,100.000,103.063,23.284,182.718,183.383,355.641,412.110,322.240,325.617,387.462,411.988,556.263,544.903,28.346,27.272,3.557,0.000,363.659,9.345,44.260,43.914,450.098,989.379,99.321,15.131,324.591,2463.414,19.372,239.309,103.771,9.586,543.466,112.215,Normal,94.750,24.742,95.180
30-Sep-22 21:35:00,79.060,-8.000,3.336,13.368,-0.990,23.285,49.872,2997.750,1.289,2.027,100.000,103.063,23.481,182.877,183.480,355.965,412.210,322.428,325.903,388.515,412.167,556.881,545.141,28.185,27.192,3.358,0.000,363.816,9.289,44.317,43.951,450.171,977.290,98.962,15.120,322.730,2430.761,19.134,237.996,84.294,9.156,544.032,112.420,Normal,94.875,24.810,95.380
30-Sep-22 21:40:00,79.080,-10.120,3.366,13.318,-0.988,23.265,49.892,3001.125,1.664,1.341,100.000,103.063,23.529,182.598,183.212,356.102,412.282,322.545,325.800,388.151,412.314,556.193,545.161,28.156,27.114,3.372,0.000,363.737,9.283,44.494,44.224,450.600,974.139,99.335,15.142,322.253,2427.342,19.360,239.787,88.547,9.709,543.700,112.368,Normal,94.750,24.860,95.526
30-Sep-22 21:45:00,79.020,-8.520,3.336,13.360,-0.990,23.270,49.925,3002.625,1.258,0.995,100.000,103.063,23.622,182.671,183.155,356.108,412.351,322.658,325.962,386.560,411.841,556.283,544.883,28.172,27.197,3.457,0.000,363.978,9.271,44.767,44.536,450.636,971.620,99.103,15.149,321.885,2430.718,19.072,239.523,83.569,9.626,543.273,112.128,Normal,94.625,24.921,95.643
30-Sep-22 21:50:00,79.640,-8.680,3.374,13.347,-0.990,23.296,49.861,3000.375,3.039,3.449,100.000,103.063,23.725,183.087,183.670,356.328,412.300,322.760,326.012,386.694,411.567,556.683,545.231,28.250,27.463,3.438,0.000,364.325,9.327,44.901,44.758,450.426,987.621,99.788,15.123,324.227,2443.864,19.356,240.088,100.709,9.393,543.946,112.148,Normal,94.750,24.980,95.532
30-Sep-22 21:55:00,79.080,-9.400,3.351,13.342,-0.988,23.283,49.993,3001.125,1.811,1.849,100.000,103.063,23.839,183.244,184.028,356.124,412.290,323.003,326.056,385.821,411.428,557.174,545.073,28.211,27.706,3.307,0.000,363.993,9.289,44.817,44.608,450.725,977.630,99.546,15.137,322.413,2439.344,19.200,240.090,85.931,9.346,543.973,112.497,Normal,94.625,25.033,95.527
30-Sep-22 22:00:00,79.220,-6.600,3.338,13.388,-0.991,23.280,49.877,2996.250,2.159,1.869,100.000,102.938,23.854,183.243,184.153,356.019,412.192,323.166,326.213,386.018,411.407,557.560,545.044,28.214,27.760,3.252,0.000,364.008,9.283,44.577,44.273,451.299,977.907,100.296,15.115,322.627,2440.923,19.150,241.008,78.744,9.229,544.269,112.314,Normal,94.500,25.100,95.530
30-Sep-22 22:05:00,79.520,-8.000,3.360,13.351,-0.991,23.270,49.960,2997.750,3.477,3.144,100.000,103.063,23.851,183.296,184.014,355.884,411.909,322.867,326.027,384.378,410.478,556.975,545.068,28.278,27.718,3.228,0.000,364.013,9.314,44.398,43.964,451.091,982.687,98.597,15.135,323.453,2453.371,19.272,237.712,92.719,9.290,543.715,112.224,Normal,94.625,25.129,95.531
30-Sep-22 22:10:00,79.540,-7.520,3.350,13.372,-0.991,23.275,49.971,2996.625,2.407,1.811,100.000,103.063,23.793,183.326,184.024,356.220,412.044,323.033,326.066,384.439,410.462,557.768,544.867,28.243,27.750,3.158,0.000,363.926,9.277,44.346,43.964,451.379,975.345,98.609,15.130,322.531,2446.159,19.194,237.560,77.715,9.287,544.000,112.504,Normal,94.375,25.155,95.529
30-Sep-22 22:15:00,79.400,-4.760,3.334,13.405,-0.993,23.270,49.966,2996.625,2.303,1.524,100.000,103.063,23.835,183.271,183.994,356.097,411.882,323.089,326.095,383.609,410.448,557.146,544.674,28.223,27.950,3.188,0.000,363.922,9.278,44.560,44.272,451.444,972.138,99.883,15.142,321.777,2445.397,19.141,241.126,99.409,9.380,543.405,112.545,Normal,94.875,25.155,95.647
30-Sep-22 22:20:00,79.360,-4.360,3.328,13.430,-0.994,23.280,49.930,2996.250,2.882,2.943,100.000,103.063,23.784,183.056,183.828,355.936,411.524,323.092,326.044,383.698,410.019,556.506,544.769,28.265,28.068,3.356,0.000,364.148,9.314,44.818,44.545,451.400,981.602,100.660,15.137,323.280,2452.607,19.181,242.766,88.803,9.695,543.273,112.229,Normal,94.625,25.217,95.641
30-Sep-22 22:25:00,79.260,-8.280,3.355,13.361,-0.989,23.280,49.883,3003.375,1.985,1.801,100.000,103.063,23.766,183.134,183.794,356.330,412.567,323.087,326.116,385.514,410.918,555.732,544.791,28.198,28.039,3.306,0.000,364.530,9.292,44.911,44.725,451.800,977.387,99.246,15.138,322.715,2440.493,19.237,239.425,48.792,9.325,543.266,112.331,Normal,94.750,25.200,95.649
30-Sep-22 22:30:00,79.380,-6.400,3.338,13.407,-0.993,23.273,49.978,3002.625,3.299,3.604,100.000,103.000,23.840,183.497,184.194,356.247,412.155,323.053,326.034,384.146,410.578,555.814,544.751,28.226,28.008,3.359,0.000,364.546,9.333,44.757,44.504,451.685,990.991,100.020,15.155,324.873,2445.991,19.287,242.016,86.749,9.949,542.950,112.652,Normal,94.625,25.268,95.523
30-Sep-22 22:35:00,80.080,-5.480,3.375,13.398,-0.993,23.265,49.933,2999.625,4.352,4.028,100.000,103.063,23.883,183.372,184.214,356.392,412.318,323.316,326.360,386.795,411.070,557.088,545.178,28.343,28.083,3.376,0.000,364.526,9.349,44.556,44.150,451.800,990.759,100.566,15.122,324.649,2467.345,19.265,241.944,87.582,9.412,544.053,112.421,Normal,94.625,25.263,95.411
30-Sep-22 22:40:00,79.960,-5.680,3.369,13.382,-0.992,23.265,50.013,2998.500,3.723,3.091,100.000,103.000,23.800,183.102,183.886,356.253,412.221,323.306,326.476,385.149,410.716,557.686,545.068,28.336,28.182,3.283,0.000,364.239,9.330,44.403,43.986,452.000,984.725,99.343,15.115,323.613,2467.110,19.306,238.694,97.157,9.504,544.250,112.370,Normal,94.500,25.214,95.524
30-Sep-22 22:45:00,79.760,-8.760,3.385,13.338,-0.990,23.265,50.057,2999.625,2.530,1.346,100.000,103.063,23.752,183.029,183.896,356.544,412.572,323.456,326.566,386.031,411.226,558.839,545.076,28.264,28.283,3.216,0.000,363.923,9.289,44.424,44.021,451.800,974.383,99.682,15.114,321.716,2455.921,19.205,239.464,69.886,9.425,544.591,112.569,Normal,94.625,25.272,95.405
30-Sep-22 22:50:00,79.540,-5.880,3.350,13.392,-0.992,23.274,50.003,2997.375,2.267,1.756,100.000,103.063,23.763,183.279,183.879,356.136,412.298,323.336,326.280,384.300,410.552,557.685,544.824,28.243,28.299,3.167,0.000,364.070,9.287,44.706,44.325,451.700,974.845,99.832,15.129,322.454,2451.661,19.138,240.462,93.629,9.374,543.887,112.570,Normal,94.625,25.273,95.390
30-Sep-22 22:55:00,79.480,-6.920,3.356,13.387,-0.990,23.205,50.031,3002.625,2.246,1.590,100.000,103.063,23.743,183.145,184.008,356.386,412.660,323.317,326.264,384.698,410.658,557.291,544.782,28.273,28.334,3.329,0.000,364.218,9.298,44.863,44.639,452.000,976.700,98.758,15.132,322.277,2463.738,19.090,238.006,96.413,9.538,543.694,112.358,Normal,94.375,25.274,95.292
30-Sep-22 23:00:00,79.240,-5.560,3.333,13.415,-0.992,23.425,49.999,2998.875,1.437,1.672,100.000,103.000,23.695,183.163,183.966,356.055,412.191,323.298,326.201,385.026,410.578,556.924,544.558,28.226,28.354,3.358,0.000,364.193,9.292,44.892,44.647,451.700,975.651,98.522,15.142,322.538,2433.665,19.186,237.825,93.571,9.263,543.302,112.472,Normal,94.250,25.210,95.300
30-Sep-22 23:05:00,79.560,-5.560,3.346,13.403,-0.992,23.394,49.966,2999.250,2.353,2.019,100.000,103.063,23.588,183.046,183.992,356.055,412.392,323.207,326.177,386.116,411.273,556.996,544.825,28.241,28.353,3.347,0.000,364.086,9.299,44.688,44.320,451.800,977.993,99.072,15.137,322.913,2438.869,19.142,238.952,85.283,9.649,543.648,112.679,Normal,94.625,25.154,95.291
30-Sep-22 23:10:00,79.860,-6.640,3.367,13.386,-0.992,23.325,49.997,2996.625,2.730,2.171,100.000,103.188,23.537,183.063,183.968,356.038,412.412,323.088,326.163,388.611,411.928,557.404,545.046,28.274,28.350,3.236,0.000,363.995,9.300,44.434,43.965,451.900,976.463,99.716,15.132,322.591,2451.893,19.077,240.318,82.839,9.651,544.100,112.377,Normal,94.500,25.159,95.302
30-Sep-22 23:15:00,78.800,-5.760,3.315,13.409,-0.993,23.369,49.897,3002.625,0.810,0.431,100.000,103.063,23.568,182.850,183.743,356.248,412.854,323.203,326.365,387.751,411.827,556.526,544.735,28.148,28.380,3.203,0.000,364.125,9.258,44.387,43.977,451.457,968.828,99.379,15.140,321.413,2425.886,18.994,239.810,67.763,9.865,543.600,112.367,Normal,94.500,25.154,95.293
30-Sep-22 23:20:00,79.020,-8.640,3.356,13.349,-0.988,23.375,50.070,3003.000,2.547,1.874,100.000,103.000,23.592,183.229,183.729,356.258,412.790,323.356,326.421,389.663,412.449,558.382,545.272,28.279,28.342,3.371,0.000,363.884,9.301,44.506,44.209,451.561,974.253,99.993,15.114,322.289,2447.777,19.270,240.228,95.499,9.461,544.884,112.566,Normal,94.125,25.150,95.296
30-Sep-22 23:25:00,79.600,-5.240,3.351,13.412,-0.993,23.310,50.031,3000.750,2.580,1.497,100.000,103.000,23.566,183.216,183.965,356.217,412.519,323.217,326.154,387.892,411.926,557.625,544.720,28.291,28.311,3.425,0.000,364.054,9.303,44.839,44.571,451.700,975.935,99.177,15.118,322.086,2455.662,19.188,238.408,95.576,9.482,544.144,112.543,Normal,94.500,25.158,95.297
30-Sep-22 23:30:00,79.580,-4.800,3.345,13.411,-0.994,23.330,50.032,2997.375,2.021,1.221,100.000,103.063,23.525,182.801,183.608,356.101,412.384,323.090,326.311,387.569,411.672,558.475,544.829,28.272,28.311,3.418,0.000,363.781,9.279,44.955,44.721,451.692,968.846,100.342,15.121,321.522,2450.339,19.015,241.330,93.457,9.475,544.340,112.412,Normal,94.250,25.156,95.298
30-Sep-22 23:35:00,79.480,-5.760,3.347,13.398,-0.994,23.380,50.010,2999.625,2.098,1.238,100.000,103.000,23.583,182.973,183.887,356.051,412.506,323.195,326.192,386.438,411.454,557.137,544.729,28.234,28.345,3.385,0.000,364.008,9.284,44.842,44.519,451.900,972.462,99.009,15.144,321.951,2440.225,19.187,239.113,88.390,9.438,543.600,112.530,Normal,94.500,25.156,95.182
30-Sep-22 23:40:00,79.040,-7.640,3.345,13.369,-0.991,23.380,50.023,3002.625,1.012,1.183,100.000,103.000,23.489,183.052,183.813,356.220,412.625,323.082,326.194,386.821,411.538,556.949,544.777,28.243,28.284,3.461,0.000,364.070,9.283,44.579,44.142,451.600,971.893,98.687,15.136,321.629,2440.330,18.906,237.975,83.269,9.845,543.601,112.664,Normal,94.500,25.153,95.059
30-Sep-22 23:45:00,79.340,-5.680,3.334,13.423,-0.993,23.373,50.010,3002.625,1.879,1.050,100.000,103.063,23.515,182.925,183.813,356.360,412.655,323.027,326.084,387.249,411.646,557.269,544.791,28.246,28.356,3.491,0.000,363.934,9.287,44.378,43.922,451.800,972.227,98.499,15.140,321.960,2442.684,19.099,237.684,85.780,9.468,543.748,112.533,Normal,94.500,25.159,95.180
30-Sep-22 23:50:00,79.880,-6.360,3.362,13.406,-0.993,23.355,49.967,3002.250,2.712,3.048,100.000,103.000,23.496,183.279,184.147,356.279,412.324,322.855,326.111,386.078,411.328,555.783,544.734,28.308,28.400,3.590,0.000,364.341,9.337,44.421,44.052,451.749,986.598,99.424,15.139,324.265,2455.879,19.256,239.879,98.365,9.657,543.147,112.519,Normal,94.625,25.095,95.185
30-Sep-22 23:55:00,78.460,-4.000,3.300,13.405,-0.996,23.387,49.638,2995.500,0.616,2.853,100.000,103.000,23.470,183.147,183.880,355.695,411.985,322.861,326.019,386.672,411.397,555.809,545.111,28.032,28.383,3.633,0.000,363.933,9.298,44.669,44.333,451.400,987.733,100.198,15.127,324.441,2404.525,19.142,241.253,81.479,9.267,543.783,112.627,Normal,94.750,25.041,95.173
